time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001041867581079,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,0.0001097135755117,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,8.103398431558162e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001097136992029,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.000520434230566,286.17010498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1828918457031,293.1499938964844,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101007694378,1.5756441484882092e-08,0.0011100850533694,-0.0402816571295261,0.0,0.0,0.0,-0.0127531811594963,60.0,9.165290832519531,-0.0,-8.402039952670749e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.0001043755255523,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,0.0001099123546737,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,8.118080586427823e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.000109912478365,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,0.0005213771364651,286.1761474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121119605377,1.5952691612142192e-08,0.0011120960116386,-0.0407943464815616,0.0,0.0,0.0,-0.0128521574661135,60.0,9.16783618927002,-0.0,-8.432512288436558e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.0001043755255523,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,0.0001099123546737,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,8.118080586427823e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.000109912478365,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,0.0005213771364651,286.1761474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121119605377,1.5952691612142192e-08,0.0011120960116386,-0.0407943464815616,0.0,0.0,0.0,-0.0128521574661135,60.0,9.16783618927002,-0.0,-8.432512288436558e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0001045579920173,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,0.0001101044981623,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,8.132272341754287e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0001101046218536,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0005222886102274,286.1822204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1816101074219,293.1499938964844,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140560964122,1.614239231173542e-08,0.0011140399146825,-0.0412898920476436,0.0,0.0,0.0,-0.0129478303715586,60.0,9.17026424407959,-0.0,-8.462019707167202e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0001045579920173,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,0.0001101044981623,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,8.132272341754287e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0001101046218536,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0005222886102274,286.1822204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1816101074219,293.1499938964844,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140560964122,1.614239231173542e-08,0.0011140399146825,-0.0412898920476436,0.0,0.0,0.0,-0.0129478303715586,60.0,9.17026424407959,-0.0,-8.462019707167202e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.000104645761894,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001101969246519,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,8.139098645187914e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001101970483432,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0005227270303294,286.1852722167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149910278618,1.6233640209861733e-08,0.0011149747297167,-0.0415282472968101,0.0,0.0,0.0,-0.0129938498139381,60.0,9.171326637268066,-0.0,-8.47623127242514e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.00010473124712,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001102869427995,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,8.145747415255755e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001102870664908,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0005231540417298,286.1883239746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1809997558594,293.1499938964844,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159016285091,1.6322513118893767e-08,0.0011158853303641,-0.0417603887617588,0.0,0.0,0.0,-0.013038670644164,60.0,9.172263145446776,-0.0,-8.490084724144253e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001048951671691,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.0001104595648939,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,8.158497075783089e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001104596885852,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0005239728488959,286.1944274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176485568284,1.6492933241352148e-08,0.0011176320258527,-0.0422055199742317,0.0,0.0,0.0,-0.0131246224045753,60.0,9.173733711242676,-0.0,-8.51668104928649e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001048951671691,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.0001104595648939,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,8.158497075783089e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001104596885852,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0005239728488959,286.1944274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176485568284,1.6492933241352148e-08,0.0011176320258527,-0.0422055199742317,0.0,0.0,0.0,-0.0131246224045753,60.0,9.173733711242676,-0.0,-8.51668104928649e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.000105044193333,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001106164927477,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,8.170088403858244e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.000110616616439,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0005247172666713,286.2005920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192363454028,1.6647865308527798e-08,0.0011192196980118,-0.0426101759076118,0.0,0.0,0.0,-0.0132027603685855,60.0,9.17428493499756,-0.0,-8.540895635178458e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.000105044193333,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001106164927477,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,8.170088403858244e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.000110616616439,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0005247172666713,286.2005920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192363454028,1.6647865308527798e-08,0.0011192196980118,-0.0426101759076118,0.0,0.0,0.0,-0.0132027603685855,60.0,9.17428493499756,-0.0,-8.540895635178458e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0001051783183356,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.000110757733637,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,8.18052067188546e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001107578573282,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0005253872368484,286.206787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206653434783,1.6787307544063882e-08,0.0011206485796719,-0.0429743565618991,0.0,0.0,0.0,-0.0132730863988399,60.0,9.17385959625244,-0.0,-8.562719244764595e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0001051783183356,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.000110757733637,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,8.18052067188546e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001107578573282,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0005253872368484,286.206787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206653434783,1.6787307544063882e-08,0.0011206485796719,-0.0429743565618991,0.0,0.0,0.0,-0.0132730863988399,60.0,9.17385959625244,-0.0,-8.562719244764595e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001052941152011,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,0.0001108796786866,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,8.189527579816058e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0001108797951019,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0005259657045826,286.2129821777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1786499023437,293.1499938964844,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218992294743,1.690769835249739e-08,0.0011218822328373,-0.0432887636125087,0.0,0.0,0.0,-0.013333803974092,60.0,9.172212600708008,-0.0,-8.58158344385629e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001052941152011,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,0.0001108796786866,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,8.189527579816058e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0001108797951019,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0005259657045826,286.2129821777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1786499023437,293.1499938964844,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218992294743,1.690769835249739e-08,0.0011218822328373,-0.0432887636125087,0.0,0.0,0.0,-0.013333803974092,60.0,9.172212600708008,-0.0,-8.58158344385629e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001053430969477,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001109312579501,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,8.193337271222845e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0001109313743654,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0005262103513814,286.2160949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1783447265625,293.1499938964844,286.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224207701161,1.695861584494196e-08,0.0011224037734791,-0.0434217378497123,0.0,0.0,0.0,-0.0133594824001193,60.0,9.170771598815918,-0.0,-8.589568523120762e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,0.0001053879022947,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0001109784425352,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,8.196821727324277e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,0.0001109785589505,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0005264341598376,286.21923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,293.1499938964844,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228976072743,1.7005193697627874e-08,0.0011228806106373,-0.0435433760285377,0.0,0.0,0.0,-0.0133829712867736,60.0,9.169017791748049,-0.0,-8.59687574461532e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,0.0001054646781994,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0001110592929762,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,8.202793833333999e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001110594093916,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0005268176901154,286.2254638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237165890634,1.7085016068563164e-08,0.001123699476011,-0.0437518246471881,0.0,0.0,0.0,-0.0134232332929968,60.0,9.16464900970459,-0.0,-8.609405455217711e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,0.0001054646781994,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0001110592929762,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,8.202793833333999e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001110594093916,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0005268176901154,286.2254638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237165890634,1.7085016068563164e-08,0.001123699476011,-0.0437518246471881,0.0,0.0,0.0,-0.0134232332929968,60.0,9.16464900970459,-0.0,-8.609405455217711e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001055144603014,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0001111117162508,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,8.206665370380506e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001111118253902,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0005270663532428,286.23175048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,286.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124246744439,1.7136763119651732e-08,0.0011242296313866,-0.0438869521021842,0.0,0.0,0.0,-0.0134493308141827,60.0,9.158409118652344,-0.0,-8.617533353572071e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001055144603014,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0001111117162508,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,8.206665370380506e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001111118253902,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0005270663532428,286.23175048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,286.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124246744439,1.7136763119651732e-08,0.0011242296313866,-0.0438869521021842,0.0,0.0,0.0,-0.0134493308141827,60.0,9.158409118652344,-0.0,-8.617533353572071e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0001055398315656,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0001111384408432,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,8.208639337681234e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,0.0001111385499825,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0005271931295283,286.238037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,286.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245171772316,1.7163136689646308e-08,0.0011244999477639,-0.0439558252692222,0.0,0.0,0.0,-0.0134626328945159,60.0,9.150383949279783,-0.0,-8.621677238807025e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0001055398315656,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0001111384408432,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,8.208639337681234e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,0.0001111385499825,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0005271931295283,286.238037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,286.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245171772316,1.7163136689646308e-08,0.0011244999477639,-0.0439558252692222,0.0,0.0,0.0,-0.0134626328945159,60.0,9.150383949279783,-0.0,-8.621677238807025e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.0001055377870216,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.0001111362871597,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,8.208480721805245e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0001111363962991,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0005271829431876,286.2443542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,286.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244954075664,1.7161003285082188e-08,0.0011244781780987,-0.043950255960226,0.0,0.0,0.0,-0.0134615572169423,60.0,9.140376091003418,-0.0,-8.621341862635745e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.0001055377870216,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.0001111362871597,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,8.208480721805245e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0001111363962991,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0005271829431876,286.2443542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,286.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244954075664,1.7161003285082188e-08,0.0011244781780987,-0.043950255960226,0.0,0.0,0.0,-0.0134615572169423,60.0,9.140376091003418,-0.0,-8.621341862635745e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0001055232351063,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,0.000111120963993,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,8.207348582800478e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,0.0001111210731323,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0005271102418191,286.2475280761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,286.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243401095271,1.7145868724810498e-08,0.0011243229964748,-0.0439107306301593,0.0,0.0,0.0,-0.0134539231657981,60.0,9.134376525878906,-0.0,-8.618963676099156e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0001055038010235,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,0.0001111004894482,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,8.205837366404012e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,0.0001111005985876,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,0.0005270131514407,286.25067138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,286.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124132075347,1.7125653783978123e-08,0.0011241149622946,-0.0438579469919204,0.0,0.0,0.0,-0.0134437242522835,60.0,9.127975463867188,-0.0,-8.615788260613044e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0001054466993082,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,0.0001110403682105,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,8.201396121876314e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001110404700739,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0005267278756946,286.25701904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1749267578125,293.1499938964844,286.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123524736613,1.7066280832978012e-08,0.001123507739976,-0.0437029004096984,0.0,0.0,0.0,-0.0134137859567999,60.0,9.113883972167969,-0.0,-8.606463808291664e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0001054466993082,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,0.0001110403682105,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,8.201396121876314e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001110404700739,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0005267278756946,286.25701904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1749267578125,293.1499938964844,286.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123524736613,1.7066280832978012e-08,0.001123507739976,-0.0437029004096984,0.0,0.0,0.0,-0.0134137859567999,60.0,9.113883972167969,-0.0,-8.606463808291664e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001054006716003,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001109918957808,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,8.197816350730136e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0001109920049202,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0005264980136416,286.26031494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230339296162,1.7018424003367727e-08,0.0011230169329792,-0.0435779206454753,0.0,0.0,0.0,-0.0133896470069885,60.0,9.105369567871094,-0.0,-8.598951239946474e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0001053568485076,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.0001109457443817,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,8.194407564587891e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001109458535211,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,0.0005262790946289,286.26336669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225674534216,1.6972853345009753e-08,0.0011225504567846,-0.043458916246891,0.0,0.0,0.0,-0.0133666666224598,60.0,9.097440719604492,-0.0,-8.59180104839652e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001052199804689,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0001108016222133,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,8.183762838598341e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0001108017240767,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0005255953874439,286.26971435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1499938964844,287.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211091186851,1.683054406953488e-08,0.0011210923548787,-0.0430872738361358,0.0,0.0,0.0,-0.0132948961108922,60.0,9.077940940856934,-0.0,-8.569492138121859e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001052199804689,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0001108016222133,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,8.183762838598341e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0001108017240767,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0005255953874439,286.26971435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1499938964844,287.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211091186851,1.683054406953488e-08,0.0011210923548787,-0.0430872738361358,0.0,0.0,0.0,-0.0132948961108922,60.0,9.077940940856934,-0.0,-8.569492138121859e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.000105023755168,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.000110594992293,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,8.168501517502591e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001105950941564,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0005246152286417,286.27606201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1499938964844,287.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190185323357,1.6626527710172926e-08,0.0011190018849447,-0.0425544418394565,0.0,0.0,0.0,-0.0131920026615262,60.0,9.054546356201172,-0.0,-8.53755892649133e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.000105023755168,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.000110594992293,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,8.168501517502591e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001105950941564,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0005246152286417,286.27606201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1499938964844,287.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190185323357,1.6626527710172926e-08,0.0011190018849447,-0.0425544418394565,0.0,0.0,0.0,-0.0131920026615262,60.0,9.054546356201172,-0.0,-8.53755892649133e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0001048996709869,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,0.0001104643233702,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,8.158850687323138e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0001104644252336,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,0.0005239954334683,286.2792358398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1732482910156,293.1499938964844,287.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176962871104,1.649751446564096e-08,0.00111767987255,-0.04221748188138,0.0,0.0,0.0,-0.0131269367411732,60.0,9.040892601013184,-0.0,-8.517395855278664e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0001047689584083,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.0001103266768041,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,8.14868399174884e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0001103267713915,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,0.0005233424599282,286.28240966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17303466796875,293.1499938964844,287.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163033777847,1.6361603627501612e-08,0.0011162869632244,-0.041862491518259,0.0,0.0,0.0,-0.0130583904683589,60.0,9.02669620513916,-0.0,-8.496181180817075e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0001044773453031,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.000110019595013,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,8.126003376673907e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001100196896004,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0005218858132138,286.28875732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1725769042969,293.1499938964844,287.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113198348321,1.6058411489439095e-08,0.0011131822830066,-0.0410705134272575,0.0,0.0,0.0,-0.0129054905846714,60.0,8.995935440063477,-0.0,-8.44894998408563e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0001044773453031,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.000110019595013,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,8.126003376673907e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001100196896004,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0005218858132138,286.28875732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1725769042969,293.1499938964844,287.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113198348321,1.6058411489439095e-08,0.0011131822830066,-0.0410705134272575,0.0,0.0,0.0,-0.0129054905846714,60.0,8.995935440063477,-0.0,-8.44894998408563e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
