time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0001041457944666,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001096704581868,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,8.100215927697718e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,0.0001096705527743,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0005202296306379,286.29510498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.172119140625,293.1499938964844,287.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096640955656,1.57136970102556e-08,0.0011096483794972,-0.0401699803769588,0.0,0.0,0.0,-0.0127316294237971,60.0,8.961861610412598,-0.0,-8.39540987840337e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0001041457944666,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001096704581868,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,8.100215927697718e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,0.0001096705527743,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0005202296306379,286.29510498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.172119140625,293.1499938964844,287.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096640955656,1.57136970102556e-08,0.0011096483794972,-0.0401699803769588,0.0,0.0,0.0,-0.0127316294237971,60.0,8.961861610412598,-0.0,-8.39540987840337e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0001037763140629,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0001092813763534,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,8.071478805504739e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0001092814709409,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0005183839821256,286.3014221191406,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1499938964844,287.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057272786274,1.5329542080166902e-08,0.0011057119118049,-0.0391663089394569,0.0,0.0,0.0,-0.0125378863885998,60.0,8.924638748168945,-0.0,-8.335945267390343e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0001037763140629,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0001092813763534,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,8.071478805504739e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0001092814709409,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0005183839821256,286.3014221191406,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1499938964844,287.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057272786274,1.5329542080166902e-08,0.0011057119118049,-0.0391663089394569,0.0,0.0,0.0,-0.0125378863885998,60.0,8.924638748168945,-0.0,-8.335945267390343e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001033765656757,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0001088604258256,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,8.040387911023572e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.0001088605204131,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.000516387168318,286.3077392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1712951660156,293.1499938964844,287.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014679912477,1.4913929646809265e-08,0.0011014530900865,-0.038080308586359,0.0,0.0,0.0,-0.0123282773420214,60.0,8.884788513183594,-0.0,-8.27184791774016e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001033765656757,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0001088604258256,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,8.040387911023572e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.0001088605204131,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.000516387168318,286.3077392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1712951660156,293.1499938964844,287.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014679912477,1.4913929646809265e-08,0.0011014530900865,-0.038080308586359,0.0,0.0,0.0,-0.0123282773420214,60.0,8.884788513183594,-0.0,-8.27184791774016e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0001031647116178,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0001086373376892,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,8.023910049814731e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0001086374250007,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0005153289530426,286.3108825683594,294.1499938964844,293.1499938964844,291.6635437011719,293.17108154296875,293.1499938964844,287.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992103489115,1.4693665839615733e-08,0.001099195680581,-0.0375047028064727,0.0,0.0,0.0,-0.0122171882539987,60.0,8.863776206970215,-0.0,-8.237978477154685e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001029499617288,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0001084111936506,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,8.007207361515611e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001084112809621,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0005142561858519,286.3140563964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1708679199219,293.1499938964844,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969213908538,1.4470391995757836e-08,0.0010969069553539,-0.0369211956858634,0.0,0.0,0.0,-0.0121045783162117,60.0,8.842452049255371,-0.0,-8.20371681697907e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001025109668262,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0001079489156836,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,7.973063475219533e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001079490029951,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0005120633286423,286.3203430175781,294.1499938964844,293.1499938964844,291.6635437011719,293.17047119140625,293.1499938964844,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922452202066,1.4013979310334436e-08,0.001092231250368,-0.03572828322649,0.0,0.0,0.0,-0.0118743982166051,60.0,8.798935890197754,-0.0,-8.133901729934223e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001025109668262,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0001079489156836,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,7.973063475219533e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001079490029951,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0005120633286423,286.3203430175781,294.1499938964844,293.1499938964844,291.6635437011719,293.17047119140625,293.1499938964844,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922452202066,1.4013979310334436e-08,0.001092231250368,-0.03572828322649,0.0,0.0,0.0,-0.0118743982166051,60.0,8.798935890197754,-0.0,-8.133901729934223e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.000102237376268,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.00010766080959,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,7.951784209581092e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0001076608969015,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0005106967291794,286.3240966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1702575683594,293.1499938964844,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893300641328,1.3729532177819692e-08,0.0010893163271248,-0.0349847562611103,0.0,0.0,0.0,-0.0117309400811791,60.0,8.771836280822754,-0.0,-8.0905415700272e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0001020549680106,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.000107468724309,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,7.937597547424957e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0001074688116204,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0005097855464555,286.3265991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.17010498046875,293.1499938964844,287.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873866267502,1.3539887433466902e-08,0.0010873730061575,-0.0344890058040618,0.0,0.0,0.0,-0.0116352951154112,60.0,8.753768920898438,-0.0,-8.061697798211753e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.000101592442661,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001069816571543,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,7.90162303019315e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0001069817444658,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0005074751097708,286.33282470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1697082519531,293.1499938964844,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082458300516,1.305900809711602e-08,0.0010824452619999,-0.0332318246364593,0.0,0.0,0.0,-0.011392768472433,60.0,8.707693099975586,-0.0,-7.988788297552676e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.000101592442661,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001069816571543,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,7.90162303019315e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0001069817444658,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0005074751097708,286.33282470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1697082519531,293.1499938964844,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082458300516,1.305900809711602e-08,0.0010824452619999,-0.0332318246364593,0.0,0.0,0.0,-0.011392768472433,60.0,8.707693099975586,-0.0,-7.988788297552676e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0001011280328384,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001064926182152,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,7.865502993809059e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0001064927055267,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0005051553016528,286.3390808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1693420410156,293.1499938964844,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775100672617,1.2576183650025996e-08,0.0010774974944069,-0.0319694019854068,0.0,0.0,0.0,-0.0111492611467838,60.0,8.661101341247559,-0.0,-7.915917166201325e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0001011280328384,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001064926182152,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,7.865502993809059e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0001064927055267,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0005051553016528,286.3390808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1693420410156,293.1499938964844,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775100672617,1.2576183650025996e-08,0.0010774974944069,-0.0319694019854068,0.0,0.0,0.0,-0.0111492611467838,60.0,8.661101341247559,-0.0,-7.915917166201325e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0001008973267744,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0001062496739905,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,7.84755902714096e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.000106249761302,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,0.000504002906382,286.3421630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1691589355469,293.1499938964844,287.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750520741567,1.2336327515072298e-08,0.0010750397341325,-0.0313422046601772,0.0,0.0,0.0,-0.0110282925888895,60.0,8.637742042541504,-0.0,-7.879840779878577e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0001006678212434,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0001060079885064,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,7.829708192730322e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0001060080758179,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.0005028564482927,286.34527587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1689758300781,293.1499938964844,287.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072606886737,1.2097714829906181e-08,0.0010725947795435,-0.03071822039783,0.0,0.0,0.0,-0.0109079526737332,60.0,8.61441707611084,-0.0,-7.844032268167211e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0001002124190563,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.000105528437416,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,7.794288831064478e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,0.0001055285174516,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,0.0005005816346965,286.3514709472656,294.1499938964844,293.1499938964844,291.6635437011719,293.16864013671875,293.1499938964844,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677543468773,1.1624259776965571e-08,0.0010677428217604,-0.0294800102710723,0.0,0.0,0.0,-0.0106691690161824,60.0,8.56789493560791,-0.0,-7.773223842377774e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0001002124190563,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.000105528437416,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,7.794288831064478e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,0.0001055285174516,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733459472656,0.0,0.0,0.0005005816346965,286.3514709472656,294.1499938964844,293.1499938964844,291.6635437011719,293.16864013671875,293.1499938964844,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677543468773,1.1624259776965571e-08,0.0010677428217604,-0.0294800102710723,0.0,0.0,0.0,-0.0106691690161824,60.0,8.56789493560791,-0.0,-7.773223842377774e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.977009176509456e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,0.0001050626451615,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,7.759885193081573e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.000105062725197,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0004983721300959,286.3576354980469,294.1499938964844,293.1499938964844,291.6635437011719,293.16827392578125,293.1499938964844,287.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630412725731,1.1164390301132698e-08,0.0010630300967022,-0.028277201578021,0.0,0.0,0.0,-0.0104372380301356,60.0,8.521955490112305,-0.0,-7.704753102188988e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.977009176509456e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,0.0001050626451615,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,7.759885193081573e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.000105062725197,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0004983721300959,286.3576354980469,294.1499938964844,293.1499938964844,291.6635437011719,293.16827392578125,293.1499938964844,287.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630412725731,1.1164390301132698e-08,0.0010630300967022,-0.028277201578021,0.0,0.0,0.0,-0.0104372380301356,60.0,8.521955490112305,-0.0,-7.704753102188988e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,9.934222180163488e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0001046120742103,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,7.726607145741582e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.0001046121542458,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,0.0004962348029948,286.36376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1679382324219,293.1499938964844,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584823321551,1.0719556797766929e-08,0.0010584716219455,-0.0271136052906513,0.0,0.0,0.0,-0.0102128908038139,60.0,8.476851463317871,-0.0,-7.6388097625113e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,9.934222180163488e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0001046120742103,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,7.726607145741582e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.0001046121542458,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,0.0004962348029948,286.36376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1679382324219,293.1499938964844,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584823321551,1.0719556797766929e-08,0.0010584716219455,-0.0271136052906513,0.0,0.0,0.0,-0.0102128908038139,60.0,8.476851463317871,-0.0,-7.6388097625113e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.893242531688884e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,0.0001041805444401,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,7.69473408581689e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.0001041806244757,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,0.0004941878141835,286.3699035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1676025390625,293.1499938964844,287.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541159426793,1.029351803794043e-08,0.001054105698131,-0.0259990692138671,0.0,0.0,0.0,-0.009998021647334,60.0,8.43286418914795,-0.0,-7.575918203883705e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.893242531688884e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,0.0001041805444401,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,7.69473408581689e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.0001041806244757,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,0.0004941878141835,286.3699035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1676025390625,293.1499938964844,287.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541159426793,1.029351803794043e-08,0.001054105698131,-0.0259990692138671,0.0,0.0,0.0,-0.009998021647334,60.0,8.43286418914795,-0.0,-7.575918203883705e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,9.873753151623532e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0001039753115037,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,7.679576083319262e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0001039753915392,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0004932142910547,286.3729858398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1674499511719,293.1499938964844,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520400246605,1.009090233594634e-08,0.0010520298965275,-0.0254689846187829,0.0,0.0,0.0,-0.0098958369344472,60.0,8.41152572631836,-0.0,-7.546098856892058e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,9.854743984760717e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,0.0001037751426338,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,7.664791337447241e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001037752153933,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,0.0004922647494822,286.37603759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.16729736328125,293.1499938964844,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500150965526,9.893278196670964e-09,0.0010500052012503,-0.0249519366770982,0.0,0.0,0.0,-0.0097961695864796,60.0,8.390493392944336,-0.0,-7.517071054508051e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.81802077149041e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,0.0001033884254866,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,7.636228838237002e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,0.0001033884982462,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0004904303350485,286.38214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1669616699219,293.1499938964844,287.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461007477715,9.511488485713926e-09,0.0010460912017151,-0.023953003808856,0.0,0.0,0.0,-0.0096036102622747,60.0,8.34933853149414,-0.0,-7.461150630660995e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.81802077149041e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,0.0001033884254866,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,7.636228838237002e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,0.0001033884982462,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0004904303350485,286.38214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1669616699219,293.1499938964844,287.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461007477715,9.511488485713926e-09,0.0010460912017151,-0.023953003808856,0.0,0.0,0.0,-0.0096036102622747,60.0,8.34933853149414,-0.0,-7.461150630660995e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30426025390625,0.0,0.0,9.794415382202716e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041687011719,0.0,0.0,0.0001031398496706,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,7.617869414389133e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0001031399297062,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,0.0004892512224614,286.38629150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.166748046875,293.1499938964844,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435864096507,9.266083011993942e-09,0.0010435770964249,-0.0233108736574649,0.0,0.0,0.0,-0.0094798458740115,60.0,8.322265625,-0.0,-7.425315828868406e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.783776476979256e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,0.0001030278217513,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,7.609594467794523e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0001030278945108,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0004887197865173,286.38824462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1666564941406,293.1499938964844,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424520587548,9.155478153388684e-09,0.0010424428619444,-0.0230214539915323,0.0,0.0,0.0,-0.0094240587204694,60.0,8.309865951538086,-0.0,-7.40919361419401e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,9.752102050697432e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001026942700264,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,7.584958802908659e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001026943427859,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.0004871375567745,286.3943176269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1663513183594,293.1499938964844,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390768293291,8.826179787035926e-09,0.0010390679817646,-0.0221597477793693,0.0,0.0,0.0,-0.009257978759706,60.0,8.27223014831543,-0.0,-7.361296638919157e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,9.752102050697432e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001026942700264,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,7.584958802908659e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001026943427859,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.0004871375567745,286.3943176269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1663513183594,293.1499938964844,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390768293291,8.826179787035926e-09,0.0010390679817646,-0.0221597477793693,0.0,0.0,0.0,-0.009257978759706,60.0,8.27223014831543,-0.0,-7.361296638919157e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,9.723135735839604e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,0.0001023892400553,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,7.562429527752101e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001023893128149,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0004856906307395,286.400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1660461425781,293.1499938964844,287.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359904263168,8.5250384529445e-09,0.0010359819279983,-0.0213716812431812,0.0,0.0,0.0,-0.0091061005368828,60.0,8.236538887023926,-0.0,-7.317631656178494e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,9.723135735839604e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,0.0001023892400553,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,7.562429527752101e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001023893128149,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0004856906307395,286.400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1660461425781,293.1499938964844,287.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359904263168,8.5250384529445e-09,0.0010359819279983,-0.0213716812431812,0.0,0.0,0.0,-0.0091061005368828,60.0,8.236538887023926,-0.0,-7.317631656178494e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,9.709871665108948e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001022495707729,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,7.552113675046712e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0001022496435325,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0004850280820392,286.4034118652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1659240722656,293.1499938964844,287.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345787741243,8.387147865107636e-09,0.0010345703922212,-0.0210108160972595,0.0,0.0,0.0,-0.0090365651994943,60.0,8.219584465026855,-0.0,-7.297680326701085e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.697156201582402e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,0.000102115664049,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,7.542223465861753e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0001021157368086,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,0.0004843928909394,286.40643310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.165771484375,293.1499938964844,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332240490242,8.254952277297889e-09,0.0010332158999517,-0.0206648483872413,0.0,0.0,0.0,-0.0089698936790227,60.0,8.203052520751953,-0.0,-7.278578806335646e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.67388550634496e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0001018706170725,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,7.524124521296471e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,0.0001018706898321,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.000483230483951,286.4125061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1654968261719,293.1499938964844,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307427728548,8.01302668662629e-09,0.0010307347401976,-0.0200316905975341,0.0,0.0,0.0,-0.0088478717952966,60.0,8.171550750732422,-0.0,-7.243687605296145e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
