time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.67388550634496e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0001018706170725,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,7.524124521296471e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,0.0001018706898321,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.000483230483951,286.4125061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1654968261719,293.1499938964844,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307427728548,8.01302668662629e-09,0.0010307347401976,-0.0200316905975341,0.0,0.0,0.0,-0.0088478717952966,60.0,8.171550750732422,-0.0,-7.243687605296145e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.65358121902682e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0001016568057821,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,7.508332055294886e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001016568712657,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,0.0004822162445634,286.4185485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1651916503906,293.1499938964844,287.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285791940987,7.801939538865099e-09,0.0010285712778568,-0.0194792207330465,0.0,0.0,0.0,-0.0087414104491472,60.0,8.142219543457031,-0.0,-7.213311903342402e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.65358121902682e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0001016568057821,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,7.508332055294886e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001016568712657,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,0.0004822162445634,286.4185485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1651916503906,293.1499938964844,287.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285791940987,7.801939538865099e-09,0.0010285712778568,-0.0194792207330465,0.0,0.0,0.0,-0.0087414104491472,60.0,8.142219543457031,-0.0,-7.213311903342402e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.636434697313234e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.000101476238342,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,7.49499595258385e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001014763111015,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0004813597479369,286.4245910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1649169921875,293.1499938964844,287.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267520556226,7.623678577317605e-09,0.0010267444886267,-0.0190126504749059,0.0,0.0,0.0,-0.0086515052244067,60.0,8.115252494812012,-0.0,-7.187709627487493e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.636434697313234e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.000101476238342,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,7.49499595258385e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001014763111015,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0004813597479369,286.4245910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1649169921875,293.1499938964844,287.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267520556226,7.623678577317605e-09,0.0010267444886267,-0.0190126504749059,0.0,0.0,0.0,-0.0086515052244067,60.0,8.115252494812012,-0.0,-7.187709627487493e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,9.622608195059e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,0.0001013306391541,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,7.484242087230086e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,0.0001013307046378,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,0.0004806690558325,286.4306030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1646728515625,293.1499938964844,287.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252792853862,7.479934893694917e-09,0.0010252718348056,-0.0186364185065031,0.0,0.0,0.0,-0.0085790120065212,60.0,8.090782165527344,-0.0,-7.167097493265828e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,9.622608195059e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,0.0001013306391541,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,7.484242087230086e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,0.0001013307046378,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,0.0004806690558325,286.4306030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1646728515625,293.1499938964844,287.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252792853862,7.479934893694917e-09,0.0010252718348056,-0.0186364185065031,0.0,0.0,0.0,-0.0085790120065212,60.0,8.090782165527344,-0.0,-7.167097493265828e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,9.617253817850724e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,0.0001012742577586,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,7.480078056687489e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0001012743232422,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0004804016207344,286.4336242675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1645202636719,293.1499938964844,287.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247094323858,7.424274084399941e-09,0.0010247020982205,-0.0184907279908657,0.0,0.0,0.0,-0.0085509428754448,60.0,8.079717636108398,-0.0,-7.159124493227864e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,9.612195572117344e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001012209977488,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,7.4761439464055e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0001012210632325,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0004801489703822,286.4366455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1643981933594,293.1499938964844,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241711279377,7.371689036972384e-09,0.0010241637937724,-0.0183530878275632,0.0,0.0,0.0,-0.0085244253277778,60.0,8.068897247314453,-0.0,-7.15159558239975e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,9.604640217730775e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0001011414351523,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,7.470267155440524e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.000101141500636,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0004797715519089,286.44268798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1641540527344,293.1499938964844,287.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233639040961,7.293140757980154e-09,0.0010233565699309,-0.0181474909186363,0.0,0.0,0.0,-0.0084847984835505,60.0,8.049101829528809,-0.0,-7.140356927948234e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,9.604640217730775e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0001011414351523,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,7.470267155440524e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.000101141500636,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0004797715519089,286.44268798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1641540527344,293.1499938964844,287.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233639040961,7.293140757980154e-09,0.0010233565699309,-0.0181474909186363,0.0,0.0,0.0,-0.0084847984835505,60.0,8.049101829528809,-0.0,-7.140356927948234e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.60202669375576e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0001011139102047,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,7.468234252883121e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0001011139756883,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0004796409921254,286.4472961425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1639404296875,293.1500549316406,287.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230861371383,7.265964274694171e-09,0.0010230789193883,-0.0180763565003871,0.0,0.0,0.0,-0.0084710968658328,60.0,8.036581039428711,-0.0,-7.13647096972636e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.601208148524164e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0001011052954709,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,7.467598334187642e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0001011053536785,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0004796001012437,286.44873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1639099121094,293.1500549316406,287.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229988256469,7.257456857701072e-09,0.0010229916078969,-0.0180540885776281,0.0,0.0,0.0,-0.0084668053314089,60.0,8.03262710571289,-0.0,-7.13525452056274e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.597763710189612e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,0.0001010690175462,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,7.4649193265941e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001010690830298,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.000479428039398,286.45477294921875,294.1499938964844,293.15240478515625,291.6650390625,293.1636962890625,293.1505126953125,287.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226310696452,7.221645947907973e-09,0.0010226238518953,-0.0179603528231382,0.0,0.0,0.0,-0.0084487404674291,60.0,8.018229484558105,-0.0,-7.130135770694326e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.597763710189612e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,0.0001010690175462,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,7.4649193265941e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001010690830298,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.000479428039398,286.45477294921875,294.1499938964844,293.15240478515625,291.6650390625,293.1636962890625,293.1505126953125,287.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226310696452,7.221645947907973e-09,0.0010226238518953,-0.0179603528231382,0.0,0.0,0.0,-0.0084487404674291,60.0,8.018229484558105,-0.0,-7.130135770694326e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.592393325874582e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001010124688036,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,7.460742199327797e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0001010125342872,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0004791597893927,286.4608459472656,294.1499938964844,293.1594543457031,291.66943359375,293.1636962890625,293.1532592773437,287.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220591211691,7.165815052445623e-09,0.0010220520198345,-0.0178142134100198,0.0,0.0,0.0,-0.0084205837920308,60.0,8.008352279663086,-0.0,-7.122158507399945e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.592393325874582e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001010124688036,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,7.460742199327797e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0001010125342872,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0004791597893927,286.4608459472656,294.1499938964844,293.1594543457031,291.66943359375,293.1636962890625,293.1532592773437,287.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220591211691,7.165815052445623e-09,0.0010220520198345,-0.0178142134100198,0.0,0.0,0.0,-0.0084205837920308,60.0,8.008352279663086,-0.0,-7.122158507399945e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.589185356162488e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0001009786938084,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,7.458247273461893e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.000100978752016,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.000478999572806,286.4638671875,294.1499938964844,293.1646423339844,291.6726989746094,293.16375732421875,293.1554260253906,287.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217168601229,7.132465729142723e-09,0.0010217097587883,-0.0177269205451011,0.0,0.0,0.0,-0.0084037622436881,60.0,8.00434398651123,-0.0,-7.117395739442145e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.58536402322352e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0001009384504868,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,7.455275044776499e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.0001009385159704,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,0.000478808680782,286.4668884277344,294.1499938964844,293.1708984375,291.6766052246094,293.16387939453125,293.15826416015625,287.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213097557425,7.092739284786376e-09,0.0010213026544079,-0.017622934654355,0.0,0.0,0.0,-0.0083837267011404,60.0,8.001274108886719,-0.0,-7.111724187325309e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,9.57666925387457e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001008468825602,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,7.448512769769877e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0001008469480439,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0004783743352163,286.4729309082031,294.1499938964844,293.1864929199219,291.68634033203125,293.164306640625,293.1651916503906,287.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203851852566,7.002342705675346e-09,0.0010203782003372,-0.0173863116651773,0.0,0.0,0.0,-0.0083381459116935,60.0,7.996742725372314,-0.0,-7.098827126128526e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,9.57666925387457e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001008468825602,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,7.448512769769877e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0001008469480439,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0004783743352163,286.4729309082031,294.1499938964844,293.1864929199219,291.68634033203125,293.164306640625,293.1651916503906,287.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203851852566,7.002342705675346e-09,0.0010203782003372,-0.0173863116651773,0.0,0.0,0.0,-0.0083381459116935,60.0,7.996742725372314,-0.0,-7.098827126128526e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,9.565025538904592e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0001007242826744,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,7.439457112923265e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,0.0001007243408821,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0004777927242685,286.4789733886719,294.1499938964844,293.2060241699219,291.69854736328125,293.16522216796875,293.1755065917969,287.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191437322646,6.881299086103354e-09,0.0010191367473453,-0.0170694682747125,0.0,0.0,0.0,-0.0082770939916372,60.0,7.99648904800415,-0.0,-7.081575859047008e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,9.565025538904592e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0001007242826744,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,7.439457112923265e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,0.0001007243408821,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0004777927242685,286.4789733886719,294.1499938964844,293.2060241699219,291.69854736328125,293.16522216796875,293.1755065917969,287.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191437322646,6.881299086103354e-09,0.0010191367473453,-0.0170694682747125,0.0,0.0,0.0,-0.0082770939916372,60.0,7.99648904800415,-0.0,-7.081575859047008e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.552478877594694e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,0.0001005921512842,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,7.42969787097536e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0001005922094918,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0004771659732796,286.4850158691406,294.1499938964844,293.22918701171875,291.7130126953125,293.1662292480469,293.1864929199219,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178067022934,6.7508585388509346e-09,0.0010177999502047,-0.0167280174791812,0.0,0.0,0.0,-0.0082113062962889,60.0,7.997068405151367,-0.0,-7.063009377361595e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.552478877594694e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,0.0001005921512842,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,7.42969787097536e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0001005922094918,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0004771659732796,286.4850158691406,294.1499938964844,293.22918701171875,291.7130126953125,293.1662292480469,293.1864929199219,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178067022934,6.7508585388509346e-09,0.0010177999502047,-0.0167280174791812,0.0,0.0,0.0,-0.0082113062962889,60.0,7.997068405151367,-0.0,-7.063009377361595e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,9.537870209896936e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0001004383157123,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,7.418335735565051e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.00010043837392,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0004764362529385,286.4910583496094,294.1499938964844,293.2557983398437,291.7296447753906,293.16766357421875,293.20037841796875,287.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162501130253,6.598987134509571e-09,0.0010162435937672,-0.01633046194911,0.0,0.0,0.0,-0.0081347115337848,60.0,8.001093864440918,-0.0,-7.041422378506469e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,9.537870209896936e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0001004383157123,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,7.418335735565051e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.00010043837392,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0004764362529385,286.4910583496094,294.1499938964844,293.2557983398437,291.7296447753906,293.16766357421875,293.20037841796875,287.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162501130253,6.598987134509571e-09,0.0010162435937672,-0.01633046194911,0.0,0.0,0.0,-0.0081347115337848,60.0,8.001093864440918,-0.0,-7.041422378506469e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,9.53002308961004e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0001003556826617,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,7.412232662318274e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.0001003557408694,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0004760442825499,286.4940795898437,294.1499938964844,293.27032470703125,291.7387084960937,293.1685485839844,293.20855712890625,287.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154140181839,6.517407502570904e-09,0.0010154074989259,-0.0161169059574604,0.0,0.0,0.0,-0.0080935675650835,60.0,8.004343032836914,-0.0,-7.029840531913578e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,9.52190675889142e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.0001002702192636,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,7.405920041492209e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0001002702774712,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,0.0004756388661917,286.4971008300781,294.1499938964844,293.2855834960937,291.7482604980469,293.1695861816406,293.21746826171875,287.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145492851734,6.4330336613238615e-09,0.0010145428823307,-0.0158960353583097,0.0,0.0,0.0,-0.0080510145053267,60.0,8.008315086364746,-0.0,-7.017872150072435e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,9.505054913461208e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001000927586574,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,7.392813131446019e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.000100092816865,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0004747970669995,286.50311279296875,294.1499938964844,293.3182983398437,291.7687072753906,293.1720275878906,293.23736572265625,287.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127538116648,6.257841800305641e-09,0.0010127475252375,-0.0154374139383435,0.0,0.0,0.0,-0.0079626571387052,60.0,8.018177032470703,-0.0,-6.99305360285507e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,9.505054913461208e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001000927586574,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,7.392813131446019e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.000100092816865,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0004747970669995,286.50311279296875,294.1499938964844,293.3182983398437,291.7687072753906,293.1720275878906,293.23736572265625,287.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127538116648,6.257841800305641e-09,0.0010127475252375,-0.0154374139383435,0.0,0.0,0.0,-0.0079626571387052,60.0,8.018177032470703,-0.0,-6.99305360285507e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,9.490569937042892e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.9940225481987e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,7.381547038676217e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,9.994028368964793e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,0.0004740735166706,286.5081787109375,294.1499938964844,293.3478698730469,291.7872009277344,293.174560546875,293.2561950683594,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011210377328,6.107253369691534e-09,0.0010112043237313,-0.0150431934744119,0.0,0.0,0.0,-0.0078867096453905,60.0,8.028684616088867,-0.0,-6.971755794893397e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,9.48780361795798e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,9.99110925476998e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,7.379395538009703e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.991115075536072e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,0.0004739353316836,286.5091552734375,294.1499938964844,293.35369873046875,291.79083251953125,293.1750793457031,293.25994873046875,287.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109156137332,6.078494152461644e-09,0.0010109095601364,-0.01496790535748,0.0,0.0,0.0,-0.0078722052276134,60.0,8.030865669250488,-0.0,-6.96769149044485e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,9.470730583416298e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.973131091101096e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.366116915363818e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,9.973136911867186e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0004730825021397,286.5151672363281,294.1499938964844,293.3915405273437,291.8144836425781,293.1787414550781,293.2850646972656,287.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090965079143,5.901007682496129e-09,0.0010090905707329,-0.0145032573491334,0.0,0.0,0.0,-0.0077826906926929,60.0,8.046422958374023,-0.0,-6.942638464124684e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,9.470730583416298e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.973131091101096e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.366116915363818e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,9.973136911867186e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0004730825021397,286.5151672363281,294.1499938964844,293.3915405273437,291.8144836425781,293.1787414550781,293.2850646972656,287.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090965079143,5.901007682496129e-09,0.0010090905707329,-0.0145032573491334,0.0,0.0,0.0,-0.0077826906926929,60.0,8.046422958374023,-0.0,-6.942638464124684e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,9.4544084277004e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.95594309642911e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,7.353421824518591e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.95594818959944e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,0.0004722671874333,286.52117919921875,294.1499938964844,293.4316101074219,291.83953857421875,293.18310546875,293.3124389648437,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073572630062,5.731323415858469e-09,0.0010073515586555,-0.0140590276569128,0.0,0.0,0.0,-0.0076971114613115,60.0,8.064970016479492,-0.0,-6.918728701066358e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,9.4544084277004e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.95594309642911e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,7.353421824518591e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.95594818959944e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,0.0004722671874333,286.52117919921875,294.1499938964844,293.4316101074219,291.83953857421875,293.18310546875,293.3124389648437,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073572630062,5.731323415858469e-09,0.0010073515586555,-0.0140590276569128,0.0,0.0,0.0,-0.0076971114613115,60.0,8.064970016479492,-0.0,-6.918728701066358e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,9.446709736948832e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.947836224455386e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,7.34743443899788e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,9.947841317625716e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0004718826385214,286.524169921875,294.1499938964844,293.4523620605469,291.8525085449219,293.185546875,293.3269958496094,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065372334793,5.651290102548501e-09,0.0010065315291285,-0.0138494996353983,0.0,0.0,0.0,-0.0076567479409277,60.0,8.075516700744629,-0.0,-6.907465177619089e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,9.439444693271072e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,9.940184827428312e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,7.341783202718943e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,9.940190648194402e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,0.0004715196846518,286.52716064453125,294.1499938964844,293.4736022949219,291.86578369140625,293.1882019042969,293.34210205078125,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057631880044,5.5757580774695725e-09,0.001005757600069,-0.0136517528444528,0.0,0.0,0.0,-0.0076186540536582,60.0,8.086894989013672,-0.0,-6.896843984804947e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
