time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,9.426231554243714e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,9.926271013682708e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,7.331506640184671e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.9262768344488e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0004708596679847,286.5331726074219,294.1499938964844,293.5173034667969,291.89312744140625,293.1939392089844,293.3735046386719,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043549118563,5.43839684397085e-09,0.0010043495567515,-0.0132921319454908,0.0,0.0,0.0,-0.007549375295639,60.0,8.111729621887207,-0.0,-6.877549907358117e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,9.426231554243714e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,9.926271013682708e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,7.331506640184671e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.9262768344488e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0004708596679847,286.5331726074219,294.1499938964844,293.5173034667969,291.89312744140625,293.1939392089844,293.3735046386719,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043549118563,5.43839684397085e-09,0.0010043495567515,-0.0132921319454908,0.0,0.0,0.0,-0.007549375295639,60.0,8.111729621887207,-0.0,-6.877549907358117e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,9.415425301995128e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,9.914892143569888e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,7.323102181544527e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,9.914897236740217e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,0.0004703199083451,286.5391540527344,294.1499938964844,293.5625,291.9213562011719,293.200439453125,293.4068603515625,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032036807388,5.3260604815363885e-09,0.001003198325634,-0.0129980249330401,0.0,0.0,0.0,-0.0074927192181348,60.0,8.140125274658203,-0.0,-6.861790069478958e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,9.415425301995128e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,9.914892143569888e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,7.323102181544527e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,9.914897236740217e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,0.0004703199083451,286.5391540527344,294.1499938964844,293.5625,291.9213562011719,293.200439453125,293.4068603515625,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032036807388,5.3260604815363885e-09,0.001003198325634,-0.0129980249330401,0.0,0.0,0.0,-0.0074927192181348,60.0,8.140125274658203,-0.0,-6.861790069478958e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,9.408309415448456e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.90739863482304e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,7.317567360587418e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,9.907403727993368e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0004699644632637,286.5451354980469,294.1499938964844,293.6089172363281,291.95037841796875,293.207763671875,293.4423522949219,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024453513324,5.2520832127811445e-09,0.0010024401126429,-0.0128043433651328,0.0,0.0,0.0,-0.0074554090388119,60.0,8.172801971435547,-0.0,-6.851422540421481e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,9.408309415448456e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.90739863482304e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,7.317567360587418e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,9.907403727993368e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0004699644632637,286.5451354980469,294.1499938964844,293.6089172363281,291.95037841796875,293.207763671875,293.4423522949219,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024453513324,5.2520832127811445e-09,0.0010024401126429,-0.0128043433651328,0.0,0.0,0.0,-0.0074554090388119,60.0,8.172801971435547,-0.0,-6.851422540421481e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,9.40454046940431e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,9.903429599944502e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,7.314635877264664e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.903434693114832e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,0.0004697761614806,286.5511169433594,294.1499938964844,293.6562805175781,291.98004150390625,293.2156982421875,293.4788818359375,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020433692261,5.212897669082395e-09,0.0010020381305366,-0.0127017498016357,0.0,0.0,0.0,-0.0074356445111334,60.0,8.20873737335205,-0.0,-6.845933597787734e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,9.40454046940431e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,9.903429599944502e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,7.314635877264664e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.903434693114832e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,0.0004697761614806,286.5511169433594,294.1499938964844,293.6562805175781,291.98004150390625,293.2156982421875,293.4788818359375,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020433692261,5.212897669082395e-09,0.0010020381305366,-0.0127017498016357,0.0,0.0,0.0,-0.0074356445111334,60.0,8.20873737335205,-0.0,-6.845933597787734e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,9.406909521203488e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,9.905924525810406e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,7.316478149732575e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,9.905929618980736e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0004698944976553,286.5541076660156,294.1499938964844,293.6802673339844,291.9950561523437,293.2200012207031,293.49884033203125,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022950591519,5.237522415768581e-09,0.0010022898204624,-0.0127662224695086,0.0,0.0,0.0,-0.0074480604380369,60.0,8.229887962341309,-0.0,-6.849382572227114e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,9.40880854614079e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569396972656,0.0,0.0,9.907924686558545e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,7.317955896724015e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,9.907929779728876e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0004699894052464,286.55712890625,294.1499938964844,293.70440673828125,292.0101623535156,293.224365234375,293.518310546875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024997172877,5.257273283376662e-09,0.0010024944785982,-0.0128179294988513,0.0,0.0,0.0,-0.0074580325745046,60.0,8.250969886779785,-0.0,-6.852149425640165e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,9.424089512322098e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.924016194418071e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,7.329841173486784e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.924021287588404e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0004707527114078,286.5631408691406,294.1499938964844,293.75299072265625,292.0406188964844,293.2339782714844,293.5609436035156,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041260393336,5.416126658275289e-09,0.0010041206842288,-0.0132338274270296,0.0,0.0,0.0,-0.0075381402857601,60.0,8.301778793334961,-0.0,-6.874424229863507e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,9.424089512322098e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.924016194418071e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,7.329841173486784e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.924021287588404e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0004707527114078,286.5631408691406,294.1499938964844,293.75299072265625,292.0406188964844,293.2339782714844,293.5609436035156,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041260393336,5.416126658275289e-09,0.0010041206842288,-0.0132338274270296,0.0,0.0,0.0,-0.0075381402857601,60.0,8.301778793334961,-0.0,-6.874424229863507e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,9.44863131735474e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,9.949859668267892e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,7.348928920691833e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,9.94986403384246e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,0.0004719785938505,286.5686950683594,294.1499938964844,293.7979431152344,292.0687866210937,293.2435607910156,293.6036682128906,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067409602925,5.67125457706652e-09,0.001006735372357,-0.0139017673209309,0.0,0.0,0.0,-0.0076668127439916,60.0,8.357012748718262,-0.0,-6.910273953053547e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.451676305616274e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,9.95306618278846e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,7.35129724489525e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678649902344,0.0,0.0,9.953071275958791e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0004721307195723,286.5691833496094,294.1499938964844,293.8018493652344,292.0712585449219,293.24444580078125,293.6076965332031,287.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070654097944,5.702914140925941e-09,0.0010070597054436,-0.013984652236104,0.0,0.0,0.0,-0.0076827798038721,60.0,8.362569808959961,-0.0,-6.9147297665495e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,9.484537440584973e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.987670637201518e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.376856228802353e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,9.987675002776086e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.00047377217561,286.5752258300781,294.1499938964844,293.8507080078125,292.1019287109375,293.25518798828125,293.6559143066406,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010566833429,6.0445297656031025e-09,0.0010105607798323,-0.0148789901286363,0.0,0.0,0.0,-0.0078550716862082,60.0,8.427002906799316,-0.0,-6.962893905892997e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,9.484537440584973e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.987670637201518e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.376856228802353e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,9.987675002776086e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.00047377217561,286.5752258300781,294.1499938964844,293.8507080078125,292.1019287109375,293.25518798828125,293.6559143066406,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010566833429,6.0445297656031025e-09,0.0010105607798323,-0.0148789901286363,0.0,0.0,0.0,-0.0078550716862082,60.0,8.427002906799316,-0.0,-6.962893905892997e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.535118442727251e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.0001004093501251,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,7.416197331622243e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,0.0001004094010568,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0004762988246511,286.5813293457031,294.1499938964844,293.8992919921875,292.13250732421875,293.26690673828125,293.7088623046875,287.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159545345231,6.5703678053807835e-09,0.0010159480152651,-0.0162555463612079,0.0,0.0,0.0,-0.00812026578933,60.0,8.504560470581055,-0.0,-7.037358784600657e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.535118442727251e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.0001004093501251,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,7.416197331622243e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,0.0001004094010568,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0004762988246511,286.5813293457031,294.1499938964844,293.8992919921875,292.13250732421875,293.26690673828125,293.7088623046875,287.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159545345231,6.5703678053807835e-09,0.0010159480152651,-0.0162555463612079,0.0,0.0,0.0,-0.00812026578933,60.0,8.504560470581055,-0.0,-7.037358784600657e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,9.56197254708968e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,0.0001006921374937,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,7.437083695549518e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.0001006921884254,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0004776402493007,286.5843811035156,294.1499938964844,293.9234313964844,292.147705078125,293.2729187011719,293.7359924316406,287.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188168380409,6.849542266706976e-09,0.0010188099695369,-0.0169863402843475,0.0,0.0,0.0,-0.0082610705867409,60.0,8.545438766479492,-0.0,-7.07705396507663e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,9.595004667062312e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001010399791994,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,7.4627751018852e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0001010400301311,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0004792902618646,286.58746337890625,294.1499938964844,293.9474182128906,292.162841796875,293.2792053222656,293.7645263671875,287.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223366552963,7.1929417977401044e-09,0.0010223295539617,-0.0178852193057537,0.0,0.0,0.0,-0.0084342630580067,60.0,8.590569496154785,-0.0,-7.12603380748078e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.670088911661878e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,0.0001018306575133,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,7.52117412048392e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.000101830708445,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0004830409015994,286.5936584472656,294.1499938964844,293.99481201171875,292.1927490234375,293.2925720214844,293.8229064941406,287.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303350863978,7.973517845982771e-09,0.0010303270537406,-0.0199282895773649,0.0,0.0,0.0,-0.0088279312476515,60.0,8.689334869384766,-0.0,-7.237997579068178e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.670088911661878e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,0.0001018306575133,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,7.52117412048392e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.000101830708445,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0004830409015994,286.5936584472656,294.1499938964844,293.99481201171875,292.1927490234375,293.2925720214844,293.8229064941406,287.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303350863978,7.973517845982771e-09,0.0010303270537406,-0.0199282895773649,0.0,0.0,0.0,-0.0088279312476515,60.0,8.689334869384766,-0.0,-7.237997579068178e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,9.753568156156688e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001027097314363,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,7.586102583445609e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.000102709775092,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0004872108111158,286.5999450683594,294.1499938964844,294.04119873046875,292.22216796875,293.3067321777344,293.8827209472656,287.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392309632152,8.841370302548057e-09,0.0010392221156507,-0.0221995003521442,0.0,0.0,0.0,-0.0092656323686242,60.0,8.796897888183594,-0.0,-7.363502874113692e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,9.753568156156688e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001027097314363,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,7.586102583445609e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.000102709775092,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0004872108111158,286.5999450683594,294.1499938964844,294.04119873046875,292.22216796875,293.3067321777344,293.8827209472656,287.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392309632152,8.841370302548057e-09,0.0010392221156507,-0.0221995003521442,0.0,0.0,0.0,-0.0092656323686242,60.0,8.796897888183594,-0.0,-7.363502874113692e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,9.845179010881112e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0001036744361044,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,7.657355308765545e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,0.0001036744870361,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,0.0004917869810014,286.6062927246094,294.1499938964844,294.0863952636719,292.2509155273437,293.3216247558594,293.9423522949219,287.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489919222891,9.793775568311958e-09,0.001048982143402,-0.024691604077816,0.0,0.0,0.0,-0.0097459694370627,60.0,8.911328315734863,-0.0,-7.502477217258274e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,9.845179010881112e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0001036744361044,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,7.657355308765545e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,0.0001036744870361,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,0.0004917869810014,286.6062927246094,294.1499938964844,294.0863952636719,292.2509155273437,293.3216247558594,293.9423522949219,287.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489919222891,9.793775568311958e-09,0.001048982143402,-0.024691604077816,0.0,0.0,0.0,-0.0097459694370627,60.0,8.911328315734863,-0.0,-7.502477217258274e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,9.942963515641168e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001047041587298,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,7.733410166110843e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0001047042023856,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0004966715350747,286.6127014160156,294.1499938964844,294.1300964355469,292.2788391113281,293.3371276855469,294.00115966796875,287.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594095801934,1.0810366823932329e-08,0.0010593988699838,-0.0273511577397584,0.0,0.0,0.0,-0.0102586727589368,60.0,9.03059196472168,-0.0,-7.652248967815467e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,9.942963515641168e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001047041587298,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,7.733410166110843e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0001047042023856,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0004966715350747,286.6127014160156,294.1499938964844,294.1300964355469,292.2788391113281,293.3371276855469,294.00115966796875,287.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594095801934,1.0810366823932329e-08,0.0010593988699838,-0.0273511577397584,0.0,0.0,0.0,-0.0102586727589368,60.0,9.03059196472168,-0.0,-7.652248967815467e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,9.993882122216746e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0001052403531502,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,7.773013203404844e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.000105240396806,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0004992150352336,286.61590576171875,294.1499938964844,294.1513366699219,292.2924499511719,293.3449401855469,294.03094482421875,287.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648355819284,1.1339731820214638e-08,0.0010648241732269,-0.0287358313798904,0.0,0.0,0.0,-0.0105256559327244,60.0,9.091471672058104,-0.0,-7.730825046792233e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0001004675868898,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,0.0001057971676345,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,7.814139826223254e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0001057972185662,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0005018563242629,286.6191711425781,294.1499938964844,294.1720886230469,292.3058166503906,293.3531188964844,294.0582580566406,287.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070468337275,1.1889460083125414e-08,0.0010704564629122,-0.030173597857356,0.0,0.0,0.0,-0.0108028994873166,60.0,9.154688835144045,-0.0,-7.812847258037436e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,0.0001015171510516,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,0.0001069024147,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,7.895772432675585e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,0.0001069024583557,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195007324219,0.0,0.0,0.000507099146489,286.6257019042969,294.1499938964844,294.212158203125,292.33172607421875,293.3697204589844,294.1126708984375,287.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081652007997,1.2980639674253782e-08,0.0010816390858963,-0.0330269299447536,0.0,0.0,0.0,-0.0113532282412052,60.0,9.281214714050291,-0.0,-7.976938576348402e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,0.0001015171510516,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,0.0001069024147,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,7.895772432675585e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,0.0001069024583557,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195007324219,0.0,0.0,0.000507099146489,286.6257019042969,294.1499938964844,294.212158203125,292.33172607421875,293.3697204589844,294.1126708984375,287.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081652007997,1.2980639674253782e-08,0.0010816390858963,-0.0330269299447536,0.0,0.0,0.0,-0.0113532282412052,60.0,9.281214714050291,-0.0,-7.976938576348402e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.050000000745058,0.0001025573001243,298.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.050000000745058,0.0001079977446352,298.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.050000000745058,7.976673077791929e-05,298.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.050000000745058,0.0001079977882909,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.050000000745058,0.0005122948787175,286.6322326660156,284.95001220703125,294.25,292.3564147949219,293.38653564453125,294.16558837890625,287.375,1.0,0.1000000014901161,7.857919870346564e-10,7.857919870346564e-10,1.0,1.0,-0.001092734048143,1.4062039532802828e-08,0.001092719961889,-0.0358539074659347,0.0,0.0,0.0,-0.0118986181914806,60.0,9.407544136047363,-0.0,-8.14123950476642e-08,1.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.050000000745058,0.0001025573001243,298.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.050000000745058,0.0001079977446352,298.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.050000000745058,7.976673077791929e-05,298.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.050000000745058,0.0001079977882909,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.050000000745058,0.0005122948787175,286.6322326660156,284.95001220703125,294.25,292.3564147949219,293.38653564453125,294.16558837890625,287.375,1.0,0.1000000014901161,7.857919870346564e-10,7.857919870346564e-10,1.0,1.0,-0.001092734048143,1.4062039532802828e-08,0.001092719961889,-0.0358539074659347,0.0,0.0,0.0,-0.0118986181914806,60.0,9.407544136047363,-0.0,-8.14123950476642e-08,1.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075439453125,0.6413552165031433,0.050000000745058,0.0408073440194129,298.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.6413552165031433,0.050000000745058,0.042972095310688,298.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.6413552165031433,0.050000000745058,0.0317390374839305,298.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.6413552165031433,0.050000000745058,0.0429720990359783,298.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.6413552165031433,0.050000000745058,0.2038411200046539,287.2098999023437,284.95001220703125,294.2683410644531,292.3685302734375,296.9110412597656,297.7090148925781,287.5786437988281,1.0,0.109708271920681,0.0843737721443176,0.0843737721443176,1.0,1.0,-0.435545802116394,0.0005345880053937,0.4350112080574035,-0.1315148174762725,0.0,0.0,0.0,10.170947074890137,60.0,1220.9283447265625,0.0,12.266972541809082,1.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0628967285156,0.637939453125,0.050000000745058,0.0452308915555477,298.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0628967285156,0.637939453125,0.050000000745058,0.0476303100585937,298.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0629272460937,0.637939453125,0.050000000745058,0.0351795814931392,298.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0628967285156,0.637939453125,0.050000000745058,0.0476303100585937,298.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0628967285156,0.637939453125,0.050000000745058,0.2259376794099807,288.1737976074219,284.95001220703125,294.2866516113281,292.3808288574219,297.43756103515625,298.7126159667969,288.8570861816406,1.0,0.1210778951644897,0.1687475442886352,0.1687475442886352,1.0,1.0,-0.4819375574588775,0.0176405273377895,0.4642970263957977,-0.123674564063549,0.0,0.0,0.0,12.50473976135254,60.0,2492.6494140625,0.0,16.675291061401367,1.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.5751516222953796,0.050000000745058,0.0456571877002716,298.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.5751516222953796,0.050000000745058,0.0480792187154293,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.5751516222953796,0.050000000745058,0.0355111472308635,298.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.5751516222953796,0.050000000745058,0.0480792187154293,298.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.5751516222953796,0.050000000745058,0.2280671149492263,287.1630554199219,284.95001220703125,294.3233337402344,292.4059143066406,297.4107666015625,298.6876220703125,286.2804870605469,1.0,0.1405747085809707,0.3374950885772705,0.3374950885772705,1.0,1.0,-0.486489474773407,0.0657950863242149,0.4206943809986114,-0.0758104994893074,1.0,1.0,0.0,20.03637886047364,60.0,11969.97265625,0.0,23.170869827270508,1.0,282.3380126953125,285.8635559082031,297.474365234375,298.67352294921875,293.1499938964844,293.1499938964844,283.1499938964844,2121.43701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281958341598511,1.0,0.0,0.0,0.9701363444328308,0.9701381921768188,6.376697569976386e-08,4.264604568481445,4.264595031738281,9.797186066862196e-06,0.0,0.0,-0.0,4587.90478515625,0.0,28.048328399658203,1895.2572021484373,0.0,328.4781494140625,0.2501327097415924,1.0,0.0,3.0,1.0,0.0
18079440,298.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.5751516222953796,0.050000000745058,0.0456571877002716,298.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.5751516222953796,0.050000000745058,0.0480792187154293,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.5751516222953796,0.050000000745058,0.0355111472308635,298.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.5751516222953796,0.050000000745058,0.0480792187154293,298.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.5751516222953796,0.050000000745058,0.2280671149492263,287.1630554199219,284.95001220703125,294.3233337402344,292.4059143066406,297.4107666015625,298.6876220703125,286.2804870605469,1.0,0.1405747085809707,0.3374950885772705,0.3374950885772705,1.0,1.0,-0.486489474773407,0.0657950863242149,0.4206943809986114,-0.0758104994893074,1.0,1.0,0.0,20.03637886047364,60.0,11969.97265625,0.0,23.170869827270508,1.0,282.3380126953125,285.8635559082031,297.474365234375,298.67352294921875,293.1499938964844,293.1499938964844,283.1499938964844,2121.43701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281958341598511,1.0,0.0,0.0,0.9701363444328308,0.9701381921768188,6.376697569976386e-08,4.264604568481445,4.264595031738281,9.797186066862196e-06,0.0,0.0,-0.0,4587.90478515625,0.0,28.048328399658203,1895.2572021484373,0.0,328.4781494140625,0.2501327097415924,1.0,0.0,3.0,1.0,0.0
