time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.5526058077812195,0.050000000745058,0.0457943566143512,298.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.5526058077812195,0.050000000745058,0.0482236631214618,298.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.5526058077812195,0.050000000745058,0.0356178320944309,298.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.5526058077812195,0.050000000745058,0.0482236631214618,298.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.5526058077812195,0.050000000745058,0.2287523001432418,285.77862548828125,284.95001220703125,294.3416748046875,292.418701171875,297.3846740722656,298.6389465332031,285.3587341308594,1.0,0.1489732414484024,0.4218688607215881,0.4218688607215881,1.0,1.0,-0.4879512190818786,0.1059363409876823,0.3820148706436157,-0.0356970019638538,1.0,1.0,0.0,23.714370727539062,60.0,11089.7138671875,0.0,26.31966781616211,1.0,282.6846618652344,284.9499206542969,296.67401123046875,297.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,3490.605712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135736465454102,1.0,0.0,0.0,1.244441270828247,1.2444440126419067,1.033596817023863e-07,4.265902519226074,4.26589298248291,9.786111149878708e-06,0.0,0.0,-0.0,3772.38525390625,0.0,58.99240112304688,1895.4342041015625,0.0,550.36279296875,0.3141266703605652,1.0,0.0,3.0,1.0,0.0
18079560,298.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.5352155566215515,0.050000000745058,0.0459253452718257,298.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.5352155566215515,0.050000000745058,0.048361599445343,298.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.5352155566215515,0.050000000745058,0.0357197150588035,298.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.5352155566215515,0.050000000745058,0.048361599445343,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.5352155566215515,0.050000000745058,0.2294066101312637,285.1757202148437,284.95001220703125,294.3599853515625,292.431640625,297.2609558105469,298.5897521972656,285.0246887207031,1.0,0.1565287709236145,0.5374950766563416,0.5374950766563416,0.800000011920929,1.0,-0.4893470406532287,0.1636696457862854,0.3256773948669433,0.0219549555331468,0.935749650001526,0.935749650001526,0.0,27.2321834564209,60.0,10597.630859375,0.0,29.34597587585449,1.0,282.91473388671875,284.6484680175781,295.970703125,297.0639038085937,293.1499938964844,293.1499938964844,283.1499938964844,5115.099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295420289039612,1.0,0.0,0.0,1.4796555042266846,1.4796593189239502,1.4608885123834625e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3635.249755859375,0.0,99.70911407470705,1895.43701171875,0.0,606.3673095703125,0.3744328916072845,1.0,0.0,3.0,1.0,0.0
18079620,298.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5182508826255798,0.050000000745058,0.0460869632661342,298.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5182508826255798,0.050000000745058,0.0485317930579185,298.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5182508826255798,0.050000000745058,0.0358454175293445,298.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5182508826255798,0.050000000745058,0.0485317930579185,298.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5182508826255798,0.050000000745058,0.230213925242424,284.923828125,284.95001220703125,294.3843688964844,292.44903564453125,296.50787353515625,298.5315856933594,284.88104248046875,1.0,0.1653715968132019,0.691110372543335,0.691110372543335,0.5342898964881897,1.0,-0.4910688698291778,0.2601876556873321,0.2308812141418457,0.1182500794529914,0.8006294369697571,0.8006294369697571,0.0,31.575733184814453,60.0,10441.1650390625,0.0,33.12248229980469,1.0,283.06939697265625,284.5333251953125,295.4073486328125,296.3610534667969,293.1499938964844,293.1499938964844,283.1499938964844,9875.5693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001179575920105,1.0,0.0,0.0,1.7017110586166382,1.701716661453247,1.9322577315961098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.890625,0.0,162.5224609375,1895.4371337890625,0.0,507.2841491699219,0.4318765997886657,1.0,0.0,3.0,1.0,0.0
18079680,298.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.5117194056510925,0.050000000745058,0.0461620837450027,298.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.5117194056510925,0.050000000745058,0.0486108995974063,298.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.5117194056510925,0.050000000745058,0.0359038449823856,298.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.5117194056510925,0.050000000745058,0.0486108995974063,298.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.5117194056510925,0.050000000745058,0.2305891662836074,284.87310791015625,284.95001220703125,294.39666748046875,292.4579467773437,295.8437194824219,298.5063781738281,284.84259033203125,1.0,0.169347807765007,0.7687475681304932,0.7687475681304932,0.4000000059604645,1.0,-0.4918693304061889,0.3485645651817322,0.1433047652244568,0.206336960196495,0.7543725967407227,0.7543725967407227,0.0,33.60051727294922,60.0,10468.69140625,0.0,34.90347671508789,1.0,283.104248046875,284.5261535644531,295.2649841308594,296.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,12634.5615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47620889544487,1.0,0.0,0.0,1.7523090839385986,1.7523154020309448,2.0488720053890574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.63232421875,0.0,185.2244873046875,1895.4371337890625,0.0,439.0750427246094,0.4457626640796661,1.0,0.0,3.0,1.0,0.0
18079740,298.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.5012202858924866,0.050000000745058,0.0463031455874443,298.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.5012202858924866,0.050000000745058,0.0487594418227672,298.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.5012202858924866,0.050000000745058,0.0360135585069656,298.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.5012202858924866,0.050000000745058,0.0487594418227672,298.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.5012202858924866,0.050000000745058,0.2312938123941421,284.8070983886719,284.95001220703125,294.4216613769531,292.4761657714844,294.6630859375,298.4628601074219,284.7961120605469,1.0,0.1765379905700683,0.9263066053390504,0.9263066053390504,0.1274683177471161,1.0,-0.4933777451515198,0.4775589406490326,0.0158187951892614,0.334905207157135,0.658383309841156,0.658383309841156,0.0,37.399112701416016,60.0,10474.2880859375,-0.0,38.2579345703125,1.0,283.1358337402344,284.5949401855469,295.1566162109375,295.97821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18838.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426267921924591,1.0,0.0,0.0,1.6877944469451904,1.687801480293274,1.900782820030145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.771484375,0.0,190.13375854492188,1895.4371337890625,0.0,324.6317749023437,0.4478490650653839,1.0,0.0,3.0,1.0,0.0
18079800,298.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.49725142121315,0.050000000745058,0.0463639311492443,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.49725142121315,0.050000000745058,0.0488234534859657,298.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.49725142121315,0.050000000745058,0.0360608361661434,298.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.49725142121315,0.050000000745058,0.0488234534859657,298.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.49725142121315,0.050000000745058,0.231597438454628,284.8016357421875,284.95001220703125,294.4333190917969,292.4847412109375,294.4526672363281,298.4457702636719,284.81036376953125,1.0,0.1795162260532379,1.0,1.0,0.0,1.0,-0.4940207898616791,0.4940188825130462,1.9085816802544286e-06,0.3513386249542236,0.6233859658241272,0.6233859658241272,0.0,39.03041076660156,60.0,10424.6396484375,-0.0,39.6985969543457,1.0,283.1415405273437,284.6618347167969,295.1612548828125,295.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,21440.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052585065364837,1.0,0.0,0.0,1.6038681268692017,1.6038753986358645,1.7164484233944677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.962890625,0.0,177.71774291992188,1895.4371337890625,0.0,285.0128173828125,0.4343512058258056,1.0,0.0,3.0,1.0,0.0
18079860,298.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4896822273731231,0.050000000745058,0.0464912094175815,298.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4896822273731231,0.050000000745058,0.0489574819803237,298.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4896822273731231,0.050000000745058,0.0361598283052444,298.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4896822273731231,0.050000000745058,0.0489574819803237,298.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4896822273731231,0.050000000745058,0.2322332113981247,284.8807678222656,284.95001220703125,294.46026611328125,292.5047607421875,294.4561767578125,298.41314697265625,284.9195861816406,1.0,0.1855705678462982,1.0,1.0,0.0,1.0,-0.4953770935535431,0.4953767359256744,3.534431129992299e-07,0.3528509736061096,0.6184667944908142,0.6184667944908142,0.0,42.44195556640625,60.0,10446.2138671875,-0.0,42.71977615356445,1.0,283.1472473144531,284.8251037597656,295.2416687011719,295.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,20997.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367183119058609,1.0,0.0,0.0,1.4729559421539309,1.472962498664856,1.447681086119701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.794921875,0.0,146.4540557861328,1895.4371337890625,0.0,221.21511840820312,0.4121330678462982,1.0,0.0,3.0,1.0,0.0
18079920,298.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.4873719811439514,0.050000000745058,0.0465325713157653,298.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.4873719811439514,0.050000000745058,0.0490010380744934,298.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.4873719811439514,0.050000000745058,0.0361919999122619,298.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.4873719811439514,0.050000000745058,0.0490010380744934,298.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.4873719811439514,0.050000000745058,0.2324398159980774,284.91815185546875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.403564453125,284.94580078125,1.0,0.1874935030937194,1.0,1.0,0.0,1.0,-0.4958178699016571,0.4958175122737884,3.538668238434184e-07,0.3533810377120971,0.6349928379058838,0.6349928379058838,0.0,43.55109786987305,48.0,10549.884765625,-0.0,43.70547103881836,1.0,283.14813232421875,284.84014892578125,295.2919616699219,296.04901123046875,293.1499938964844,293.1499938964844,283.1499938964844,19548.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587702512741089,1.0,0.0,0.0,1.4880027770996094,1.4880090951919556,1.477409483641168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.815673828125,0.0,145.25511169433594,1895.4371337890625,0.0,207.98684692382807,0.4113452434539795,1.0,0.0,3.0,1.0,0.0
18079980,298.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4850690960884094,0.050000000745058,0.0465746112167835,298.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4850690960884094,0.050000000745058,0.0490453094244003,298.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4850690960884094,0.050000000745058,0.0362246967852115,298.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4850690960884094,0.050000000745058,0.0490453094244003,298.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4850690960884094,0.050000000745058,0.2326498329639434,284.95098876953125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3751220703125,284.94561767578125,1.0,0.1889531314373016,1.0,1.0,0.0,1.0,-0.4962662160396576,0.4962658584117889,3.546207665294787e-07,0.3545413017272949,0.6543093323707581,0.6543093323707581,0.0,44.68598556518555,36.0,10680.720703125,-0.0,44.7154655456543,1.0,283.14959716796875,284.8090515136719,295.4989624023437,296.276611328125,293.1499938964844,293.1499938964844,283.1499938964844,17643.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512306213378906,1.0,0.0,0.0,1.5401806831359863,1.540186882019043,1.5828389621219685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.73974609375,0.0,150.6588134765625,1895.4371337890625,0.0,196.26974487304688,0.4159050583839416,1.0,0.0,3.0,1.0,0.0
18080040,298.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4850690960884094,0.050000000745058,0.0465746112167835,298.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4850690960884094,0.050000000745058,0.0490453094244003,298.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4850690960884094,0.050000000745058,0.0362246967852115,298.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4850690960884094,0.050000000745058,0.0490453094244003,298.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4850690960884094,0.050000000745058,0.2326498329639434,284.95098876953125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3751220703125,284.94561767578125,1.0,0.1889531314373016,1.0,1.0,0.0,1.0,-0.4962662160396576,0.4962658584117889,3.546207665294787e-07,0.3545413017272949,0.6543093323707581,0.6543093323707581,0.0,44.68598556518555,36.0,10680.720703125,-0.0,44.7154655456543,1.0,283.14959716796875,284.8090515136719,295.4989624023437,296.276611328125,293.1499938964844,293.1499938964844,283.1499938964844,17643.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512306213378906,1.0,0.0,0.0,1.5401806831359863,1.540186882019043,1.5828389621219685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.73974609375,0.0,150.6588134765625,1895.4371337890625,0.0,196.26974487304688,0.4159050583839416,1.0,0.0,3.0,1.0,0.0
18080100,298.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4863353967666626,0.050000000745058,0.0465514026582241,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4863353967666626,0.050000000745058,0.0490208715200424,298.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4863353967666626,0.050000000745058,0.0362066477537155,298.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4863353967666626,0.050000000745058,0.0490208715200424,298.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4863353967666626,0.050000000745058,0.2325339019298553,284.94366455078125,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.36456298828125,284.9428405761719,1.0,0.1877323687076568,1.0,1.0,0.0,1.0,-0.496019035577774,0.4960186779499054,3.545921458680823e-07,0.3547611534595489,0.6482642889022827,0.6482642889022827,0.0,44.069854736328125,36.0,10663.0263671875,-0.0,44.16645812988281,1.0,283.1498107910156,284.81158447265625,295.57147216796875,296.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,18069.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563434779644012,1.0,0.0,0.0,1.531448483467102,1.5314548015594482,1.5649419538021905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.16748046875,0.0,150.07504272460938,1895.4371337890625,0.0,204.20388793945312,0.4152172207832336,1.0,0.0,3.0,1.0,0.0
18080160,298.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4889343082904815,0.050000000745058,0.0465044826269149,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4889343082904815,0.050000000745058,0.0489714592695236,298.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4889343082904815,0.050000000745058,0.0361701548099517,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4889343082904815,0.050000000745058,0.0489714592695236,298.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4889343082904815,0.050000000745058,0.2322995215654373,284.9453430175781,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35601806640625,284.9477844238281,1.0,0.1854054182767868,1.0,1.0,0.0,1.0,-0.4955191016197204,0.4955187737941742,3.5433541256679746e-07,0.3547642230987549,0.6474632024765015,0.6474632024765015,0.0,42.81889724731445,25.0,10667.8203125,-0.0,43.05364227294922,1.0,283.14990234375,284.8197937011719,295.6170349121094,296.4188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18166.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631832599639892,1.0,0.0,0.0,1.525206208229065,1.5252125263214111,1.5522101648457465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.1982421875,0.0,149.00904846191406,1895.4371337890625,0.0,214.9013519287109,0.4143385887145996,1.0,0.0,3.0,1.0,0.0
18080220,298.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4940080046653747,0.050000000745058,0.0464167222380638,298.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4940080046653747,0.050000000745058,0.0488790459930896,298.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4940080046653747,0.165982037782669,0.036101896315813,298.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4940080046653747,0.050000000745058,0.0488790459930896,298.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4940080046653747,0.050000000745058,0.2318611443042755,284.9508056640625,284.95001220703125,294.56768798828125,292.5865478515625,294.56353759765625,298.34722900390625,284.9519348144531,1.0,0.1810942739248275,1.0,1.0,0.0,1.0,-0.4945839345455169,0.4945835769176483,3.537425925514981e-07,0.3545192778110504,0.6504537463188171,0.6504537463188171,0.0,40.47613525390625,25.0,10691.21875,-0.0,40.97555541992188,1.0,283.14996337890625,284.82232666015625,295.64849853515625,296.46600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17972.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721475899219513,1.0,0.0,0.0,1.5283920764923096,1.5283983945846558,1.558701683279651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.0751953125,0.0,149.09861755371094,1895.4371337890625,0.0,229.12496948242188,0.4145247340202331,1.0,0.0,3.0,1.0,0.0
18080280,298.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.5731061100959778,0.1739052981138229,0.0619745776057243,298.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5088933706283569,0.050000000745058,0.0486478544771671,298.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7280014753341675,0.1671222448348999,0.0961580574512481,298.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5088933706283569,0.050000000745058,0.0486478544771671,298.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5088933706283569,0.050000000745058,0.2307644784450531,284.96417236328125,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3393859863281,285.0072326660156,1.0,0.179542675614357,1.0,1.0,0.0,1.0,-0.5833755731582642,0.5833751559257507,4.331465959239722e-07,0.4220746755599975,0.6602514982223511,0.6602514982223511,0.0,35.45472717285156,45.0,11693.6669921875,-0.0,46.539039611816406,1.0,283.1499938964844,284.8950500488281,295.6578063964844,296.4902648925781,293.1499938964844,293.1499938964844,283.1499938964844,17736.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762642741203308,1.0,0.0,0.0,1.534945726394653,1.53495192527771,1.572097403368389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.66455078125,0.0,149.79698181152344,1895.4371337890625,0.0,235.7554473876953,0.4154458045959472,1.0,0.0,3.0,1.0,0.0
18080340,298.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.8319255113601685,0.1670676618814468,0.1519253998994827,298.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.7419250011444092,0.1584369093179702,0.1130074858665466,298.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.824349582195282,0.1622163504362106,0.1147362738847732,298.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.5500809550285339,0.1537149101495742,0.0482407435774803,298.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.5500809550285339,0.050000000745058,0.2288333177566528,285.3256225585937,284.95001220703125,294.60498046875,292.6155090332031,294.602294921875,298.2380676269531,285.40435791015625,1.0,0.185215562582016,1.0,1.0,0.0,1.0,-0.7880629897117615,0.788062334060669,6.427637231354311e-07,0.5744701027870178,0.9788308143615724,0.9788308143615724,0.0,27.25425338745117,45.0,15794.44140625,-0.0,64.47966003417969,1.0,283.1499938964844,285.1776733398437,295.7732238769531,296.7834167480469,293.1499938964844,293.1499938964844,283.1499938964844,9127.4677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986400663852691,1.0,0.0,0.0,1.839845538139344,1.8398516178131104,2.2586874592889217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.439453125,0.0,196.2863006591797,1895.4371337890625,0.0,273.2965393066406,0.462611436843872,1.0,0.0,3.0,1.0,0.0
18080400,298.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.8736366629600525,0.1646483987569809,0.1501977294683456,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.8477821350097656,0.1565219461917877,0.1443830728530883,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.8662014007568359,0.161946028470993,0.1138829141855239,298.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7961317300796509,0.1555794775485992,0.1187559589743614,298.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.5865724682807922,0.050000000745058,0.2277612388134002,285.47998046875,284.95001220703125,294.6166687011719,292.6246337890625,294.6143493652344,298.17987060546875,285.5503845214844,1.0,0.1904882788658142,1.0,1.0,0.0,1.0,-0.90591561794281,0.905914843082428,7.828822390365531e-07,0.6593579053878784,1.0,1.0,0.0,22.86435890197754,48.0,17759.8984375,-0.0,77.66626739501953,1.0,283.1499938964844,285.2669372558594,295.8671264648437,296.9769287109375,293.1499938964844,293.1499938964844,283.1499938964844,8751.5732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198688864707947,1.0,0.0,0.0,1.9660910367965696,1.966097712516785,2.579292868176708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.046875,0.0,232.7918701171875,1895.4371337890625,0.0,312.13433837890625,0.4914841651916504,1.0,0.0,3.0,1.0,0.0
18080460,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.8507256507873535,0.164796233177185,0.14835225045681,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.8328993320465088,0.15261310338974,0.146108940243721,298.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564636230469,0.8489030599594116,0.1642141044139862,0.1146190389990806,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.8307328820228577,0.1513109505176544,0.1448910385370254,298.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.5712643265724182,0.1434502154588699,0.2281648367643356,285.65692138671875,284.95001220703125,294.6435852050781,292.6457214355469,294.64141845703125,298.0867614746094,285.64404296875,1.0,0.1984619945287704,1.0,1.0,0.0,1.0,-0.9386541843414308,0.9386534094810486,8.260068966592371e-07,0.6847611665725708,1.0,1.0,0.0,25.45039176940918,48.0,19137.93359375,-0.0,87.81966400146484,1.0,283.1499938964844,285.2599182128906,296.02813720703125,297.34259033203125,293.1499938964844,293.1499938964844,283.1499938964844,10795.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816609621047973,1.0,0.0,0.0,2.1885194778442383,2.188527584075928,3.195907538611209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.162109375,0.0,320.8616638183594,1895.4371337890625,0.0,453.7536926269531,0.5424879789352417,1.0,0.0,3.0,1.0,0.0
18080520,298.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.9603656530380248,0.1674706190824508,0.1487880945205688,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.9330248236656188,0.152800053358078,0.144968494772911,298.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.9590085744857788,0.1667837649583816,0.1152571886777877,297.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.9297096729278564,0.1510097533464431,0.1436478346586227,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.827823281288147,0.1442830860614776,0.4845061898231506,285.6617431640625,284.95001220703125,294.6533203125,292.65338134765625,294.6513366699219,298.0765686035156,285.6878967285156,1.0,0.2036701887845993,1.0,1.0,0.0,1.0,-1.0457267761230469,1.0457258224487305,9.789750947675202e-07,0.7700197100639343,1.0,1.0,0.0,18.576736450195312,68.0,20617.982421875,-0.0,116.9724349975586,1.0,283.1499938964844,285.2928161621094,296.0401916503906,297.4127502441406,293.1499938964844,293.1499938964844,283.1499938964844,11451.443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026169419288635,1.0,0.0,0.0,2.254000663757324,2.254009485244751,3.390013887383248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.349609375,0.0,350.5322570800781,1895.4371337890625,0.0,515.0149536132812,0.5612696409225464,1.0,0.0,3.0,1.0,0.0
18080580,298.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8887040019035339,0.1834656894207,0.0981735587120056,297.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8887040019035339,0.1600137650966644,0.1033814847469329,298.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8887040019035339,0.1800197809934616,0.0763572081923484,297.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8887040019035339,0.1568370163440704,0.1033814847469329,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9730428457260132,0.1380451917648315,0.629707932472229,285.8998413085937,284.95001220703125,294.6820678710937,292.67596435546875,294.68035888671875,298.0800170898437,285.929931640625,1.0,0.2224377691745758,1.0,1.0,0.0,1.0,-1.215775489807129,1.2157742977142334,1.248987928192946e-06,0.8945077061653137,1.0,1.0,0.0,18.131515502929688,68.0,23635.986328125,-0.0,139.70347595214844,1.0,283.1499938964844,285.4517517089844,296.0449523925781,297.63580322265625,293.1499938964844,293.1499938964844,283.1499938964844,13498.732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604646801948547,1.0,0.0,0.0,2.4472055435180664,2.447216033935547,3.9960809772310313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.484375,0.0,448.6188354492188,1895.4371337890625,0.0,731.6181640625,0.6053013801574707,1.0,0.0,3.0,1.0,0.0
18080640,298.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.9003520011901855,0.1861899197101593,0.1064672470092773,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.9003520011901855,0.1614503413438797,0.1121151372790336,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.9003520011901855,0.1822484731674194,0.0828078612685203,297.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.9003520011901855,0.1579447239637375,0.1121151372790336,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420166015625,0.9553576707839966,0.1366868913173675,0.6228312253952026,285.94439697265625,284.95001220703125,294.69000244140625,292.6822204589844,294.6883544921875,298.0706481933594,285.95684814453125,1.0,0.2282428443431854,1.0,1.0,0.0,1.0,-1.2464685440063477,1.2464672327041626,1.3042449609201867e-06,0.91914701461792,1.0,1.0,0.0,19.18013572692871,88.0,24185.2109375,-0.0,150.78350830078125,1.0,283.1499938964844,285.46502685546875,296.0349426269531,297.6696472167969,293.1499938964844,293.1499938964844,283.1499938964844,13971.0244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744172930717468,1.0,0.0,0.0,2.4896488189697266,2.489659547805786,4.1358956082149234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.22607421875,0.0,472.3680114746094,1895.4371337890625,0.0,796.1419067382812,0.6185093522071838,1.0,0.0,3.0,1.0,0.0
18080700,298.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9191884398460388,0.1902819275856018,0.1204432398080825,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9838510751724244,0.1624621450901031,0.1536971777677536,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9191884398460388,0.1855675429105758,0.0936780795454979,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.9771773815155028,0.1585793495178222,0.1502018421888351,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9243988990783693,0.1346049010753631,0.6104711890220642,286.0072326660156,284.95001220703125,294.7083435058594,292.6966552734375,294.706787109375,298.0372009277344,286.0205383300781,1.0,0.2430068254470825,1.0,1.0,0.0,1.0,-1.3258086442947388,1.3258072137832642,1.453081495128572e-06,0.9812092781066896,1.0,1.0,0.0,21.475914001464844,88.0,25587.796875,-0.0,185.2471160888672,1.0,283.1499938964844,285.4945068359375,296.0001220703125,297.72802734375,293.1499938964844,293.1499938964844,283.1499938964844,15230.380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023355722427368,1.0,0.0,0.0,2.599437475204468,2.5994489192962646,4.5087074340699473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.23779296875,0.0,537.6558227539062,1895.4371337890625,0.0,941.88330078125,0.64241623878479,1.0,0.0,3.0,1.0,0.0
18080760,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.9471622109413148,0.1907375752925872,0.1436623632907867,297.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.9533420205116272,0.1621409654617309,0.1539802551269531,298.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07977294921875,0.9925422668457032,0.1851958036422729,0.1293829977512359,297.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.9443967938423156,0.1578667610883712,0.1501090079545974,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.8889299035072327,0.1336707472801208,0.6044571399688721,286.0812072753906,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.9808959960937,286.0985412597656,1.0,0.2592591941356659,1.0,1.0,0.0,1.0,-1.4141148328781128,1.4141132831573486,1.6312495745296474e-06,1.0500547885894775,1.0,1.0,0.0,24.70274543762207,108.0,26997.88671875,-0.0,221.3256072998047,1.0,283.1499938964844,285.5416564941406,295.9627685546875,297.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,16222.5908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246907114982605,1.0,0.0,0.0,2.682774066925049,2.682786464691162,4.802435569217778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.1796875,0.0,591.0424194335938,1895.4371337890625,0.0,1074.7373046875,0.6654344797134399,1.0,0.0,3.0,1.0,0.0
18080820,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8137807846069336,0.1873200982809066,0.1697155386209488,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.7745001316070557,0.1621575504541397,0.1544914990663528,297.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.807474672794342,0.1831082254648208,0.1289066821336746,297.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.7675176858901978,0.1577736735343933,0.1503901928663253,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.7269768118858337,0.1324644833803177,0.6016314625740051,286.123046875,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8592834472656,286.1156005859375,1.0,0.2900153994560241,1.0,1.0,0.0,1.0,-1.4463918209075928,1.446390151977539,1.7009050452543306e-06,1.076359510421753,1.0,1.0,0.0,46.21799087524414,96.0,28077.83203125,-0.0,286.3175354003906,1.0,283.1499938964844,285.5175170898437,295.906982421875,297.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,18221.744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581475734710693,1.0,0.0,0.0,2.843275547027588,2.843289375305176,5.394252298174251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.58837890625,0.0,703.5961303710938,1895.4371337890625,0.0,1297.4228515625,0.7044644951820374,1.0,0.0,3.0,1.0,0.0
18080880,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8137807846069336,0.1873200982809066,0.1697155386209488,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.7745001316070557,0.1621575504541397,0.1544914990663528,297.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.807474672794342,0.1831082254648208,0.1289066821336746,297.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.7675176858901978,0.1577736735343933,0.1503901928663253,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.7269768118858337,0.1324644833803177,0.6016314625740051,286.123046875,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8592834472656,286.1156005859375,1.0,0.2900153994560241,1.0,1.0,0.0,1.0,-1.4463918209075928,1.446390151977539,1.7009050452543306e-06,1.076359510421753,1.0,1.0,0.0,46.21799087524414,96.0,28077.83203125,-0.0,286.3175354003906,1.0,283.1499938964844,285.5175170898437,295.906982421875,297.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,18221.744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581475734710693,1.0,0.0,0.0,2.843275547027588,2.843289375305176,5.394252298174251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.58837890625,0.0,703.5961303710938,1895.4371337890625,0.0,1297.4228515625,0.7044644951820374,1.0,0.0,3.0,1.0,0.0
18080940,297.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684509277344,0.7713373899459839,0.1890556663274765,0.1707588881254196,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.7364470362663269,0.1633718609809875,0.1558232754468917,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.765299916267395,0.1844516545534134,0.1297330558300018,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.7301856875419617,0.1588064134120941,0.1515718549489975,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.6877379417419434,0.1322069764137268,0.601763904094696,286.0681457519531,284.95001220703125,294.7904968261719,292.7613220214844,294.7890625,297.8049011230469,286.06396484375,1.0,0.3032958507537842,1.0,1.0,0.0,1.0,-1.4518153667449951,1.451813578605652,1.7124664282164304e-06,1.0804442167282104,1.0,1.0,0.0,57.79161834716797,96.0,28424.37890625,-0.0,317.2890319824219,1.0,283.1499938964844,285.45733642578125,295.8584899902344,297.796630859375,293.1499938964844,293.1499938964844,283.1499938964844,19617.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703730225563049,1.0,0.0,0.0,2.9501712322235107,2.950186252593994,5.807480647490593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.154296875,0.0,785.974365234375,1895.4371337890625,0.0,1385.2498779296875,0.7275999784469604,1.0,0.0,3.0,1.0,0.0
18081000,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.7647905945777893,0.1900753527879715,0.1716167777776718,297.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7303977012634277,0.163951888680458,0.1564088016748428,297.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.7586269378662109,0.1852021366357803,0.1302490830421447,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.7241113781929016,0.1593140512704849,0.1520924270153045,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.6804815530776978,0.1322518587112426,0.6021711230278015,286.0574951171875,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7901916503906,286.054443359375,1.0,0.3065652251243591,1.0,1.0,0.0,1.0,-1.4552817344665527,1.455280065536499,1.719933834465337e-06,1.0831066370010376,1.0,1.0,0.0,60.43885803222656,84.0,28546.642578125,-0.0,325.44000244140625,1.0,283.1499938964844,285.445068359375,295.84637451171875,297.78814697265625,293.1499938964844,293.1499938964844,283.1499938964844,19983.251953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726852059364319,1.0,0.0,0.0,2.977536201477051,2.9775514602661133,5.915717906646023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.25830078125,0.0,808.0494384765625,1895.4371337890625,0.0,1402.2200927734375,0.7371616363525391,1.0,0.0,3.0,1.0,0.0
18081060,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.7553924322128296,0.1947608143091201,0.1757109314203262,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.7202535271644592,0.166581705212593,0.1589467078447342,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238647460937,0.7481691241264343,0.1886661797761917,0.1326445788145065,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.7134913802146912,0.1616507321596145,0.1543599516153335,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.667083740234375,0.1328431814908981,0.6050395369529724,286.02374267578125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74371337890625,286.0226135253906,1.0,0.3147724866867065,1.0,1.0,0.0,1.0,-1.472281813621521,1.4722800254821775,1.7569257124705473e-06,1.096226453781128,1.0,1.0,0.0,66.45706176757812,72.0,29102.076171875,-0.0,348.5044860839844,1.0,283.1499938964844,285.39971923828125,295.8289794921875,297.7888488769531,293.1499938964844,293.1499938964844,283.1499938964844,21579.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678243100643158,1.0,0.0,0.0,3.0942065715789795,3.094223022460937,6.388397650880506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.0322265625,0.0,906.806884765625,1895.4371337890625,0.0,1443.46484375,0.7656064033508301,1.0,0.0,3.0,1.0,0.0
18081120,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.7553924322128296,0.1947608143091201,0.1757109314203262,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.7202535271644592,0.166581705212593,0.1589467078447342,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238647460937,0.7481691241264343,0.1886661797761917,0.1326445788145065,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.7134913802146912,0.1616507321596145,0.1543599516153335,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.667083740234375,0.1328431814908981,0.6050395369529724,286.02374267578125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74371337890625,286.0226135253906,1.0,0.3147724866867065,1.0,1.0,0.0,1.0,-1.472281813621521,1.4722800254821775,1.7569257124705473e-06,1.096226453781128,1.0,1.0,0.0,66.45706176757812,72.0,29102.076171875,-0.0,348.5044860839844,1.0,283.1499938964844,285.39971923828125,295.8289794921875,297.7888488769531,293.1499938964844,293.1499938964844,283.1499938964844,21579.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678243100643158,1.0,0.0,0.0,3.0942065715789795,3.094223022460937,6.388397650880506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.0322265625,0.0,906.806884765625,1895.4371337890625,0.0,1443.46484375,0.7656064033508301,1.0,0.0,3.0,1.0,0.0
18081180,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.7624379396438599,0.200127512216568,0.1804049462080001,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.7246425747871399,0.1696504354476928,0.1617542654275894,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.7535236477851868,0.1926681995391845,0.1353614032268524,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.7177141904830933,0.164417952299118,0.1568836867809295,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.6692475080490112,0.1339560747146606,0.6094908118247986,286.0076599121094,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70880126953125,286.00750732421875,1.0,0.3170772790908813,1.0,1.0,0.0,1.0,-1.492922306060791,1.4929205179214478,1.802570636755263e-06,1.1121957302093506,1.0,1.0,0.0,66.69145202636719,60.0,29689.896484375,-0.0,359.2018737792969,1.0,283.1499938964844,285.37066650390625,295.84698486328125,297.8328552246094,293.1499938964844,293.1499938964844,283.1499938964844,23034.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820852160453796,1.0,0.0,0.0,3.1967973709106445,3.196815013885498,6.819045097472554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.607421875,0.0,1000.028564453125,1895.4371337890625,0.0,1472.34326171875,0.7906655073165894,1.0,0.0,3.0,1.0,0.0
18081240,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.7624379396438599,0.200127512216568,0.1804049462080001,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.7246425747871399,0.1696504354476928,0.1617542654275894,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.7535236477851868,0.1926681995391845,0.1353614032268524,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.7177141904830933,0.164417952299118,0.1568836867809295,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.6692475080490112,0.1339560747146606,0.6094908118247986,286.0076599121094,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70880126953125,286.00750732421875,1.0,0.3170772790908813,1.0,1.0,0.0,1.0,-1.492922306060791,1.4929205179214478,1.802570636755263e-06,1.1121957302093506,1.0,1.0,0.0,66.69145202636719,60.0,29689.896484375,-0.0,359.2018737792969,1.0,283.1499938964844,285.37066650390625,295.84698486328125,297.8328552246094,293.1499938964844,293.1499938964844,283.1499938964844,23034.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820852160453796,1.0,0.0,0.0,3.1967973709106445,3.196815013885498,6.819045097472554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.607421875,0.0,1000.028564453125,1895.4371337890625,0.0,1472.34326171875,0.7906655073165894,1.0,0.0,3.0,1.0,0.0
18081300,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.7703536152839661,0.2029211670160293,0.1828194558620453,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7306017875671387,0.1712700873613357,0.1631952971220016,297.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.7604086995124817,0.1947514116764068,0.136750265955925,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7235926389694214,0.1658874154090881,0.1581826657056808,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.6744093298912048,0.1346315592527389,0.6120485663414001,286.0023193359375,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.694091796875,286.00164794921875,1.0,0.3166075348854065,1.0,1.0,0.0,1.0,-1.5038485527038574,1.5038467645645142,1.8270440023115952e-06,1.1206516027450562,1.0,1.0,0.0,65.21586608886719,60.0,30006.755859375,-0.0,360.864990234375,1.0,283.1499938964844,285.3569030761719,295.8622131347656,297.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,23833.435546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843380331993103,1.0,0.0,0.0,3.251751184463501,3.2517693042755127,7.055501782815554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.0830078125,0.0,1052.492431640625,1895.4371337890625,0.0,1489.412109375,0.8013160824775696,1.0,0.0,3.0,1.0,0.0
