time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7810220122337341,0.205752819776535,0.185246005654335,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7388252019882202,0.1729177832603454,0.1646387130022049,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7699511051177979,0.1968542486429214,0.1381358653306961,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7315915822982788,0.1673859655857086,0.1594848930835724,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.6820415258407593,0.1353551894426345,0.6147143840789795,286.0016784667969,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.68072509765625,286.0020446777344,1.0,0.3152884840965271,1.0,1.0,0.0,1.0,-1.5149235725402832,1.5149216651916504,1.8520676121625e-06,1.1292212009429932,1.0,1.0,0.0,62.92265319824219,48.0,30280.72265625,-0.0,360.5008544921875,1.0,283.1499938964844,285.3515014648437,295.8779296875,297.896484375,293.1499938964844,293.1499938964844,283.1499938964844,24370.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868154406547546,1.0,0.0,0.0,3.2881596088409424,3.2881784439086914,7.214381980702456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.9248046875,0.0,1088.242919921875,1895.4371337890625,0.0,1508.2967529296875,0.8130183815956116,1.0,0.0,3.0,1.0,0.0
18081420,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.8100524544715881,0.2114653885364532,0.1900991946458816,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.762482225894928,0.1762398928403854,0.1675032973289489,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.7968394160270691,0.2010605037212371,0.1408735662698745,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.7542901039123535,0.1704124957323074,0.1620696634054184,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.7041704058647156,0.1368748843669891,0.620157778263092,286.00006103515625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6567687988281,286.000732421875,1.0,0.3108844459056854,1.0,1.0,0.0,1.0,-1.5371140241622925,1.5371121168136597,1.9028602764592504e-06,1.1463828086853027,1.0,1.0,0.0,56.68501281738281,36.0,30865.349609375,-0.0,355.4057006835937,1.0,283.1499938964844,285.3369445800781,295.9094543457031,297.96319580078125,293.1499938964844,293.1499938964844,283.1499938964844,25651.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923496723175049,1.0,0.0,0.0,3.373523235321045,3.3735427856445312,7.593827149321442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.47607421875,0.0,1175.2177734375,1895.4371337890625,0.0,1550.9091796875,0.8339202404022217,1.0,0.0,3.0,1.0,0.0
18081480,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.8100524544715881,0.2114653885364532,0.1900991946458816,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.762482225894928,0.1762398928403854,0.1675032973289489,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.7968394160270691,0.2010605037212371,0.1408735662698745,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.7542901039123535,0.1704124957323074,0.1620696634054184,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.7041704058647156,0.1368748843669891,0.620157778263092,286.00006103515625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6567687988281,286.000732421875,1.0,0.3108844459056854,1.0,1.0,0.0,1.0,-1.5371140241622925,1.5371121168136597,1.9028602764592504e-06,1.1463828086853027,1.0,1.0,0.0,56.68501281738281,36.0,30865.349609375,-0.0,355.4057006835937,1.0,283.1499938964844,285.3369445800781,295.9094543457031,297.96319580078125,293.1499938964844,293.1499938964844,283.1499938964844,25651.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923496723175049,1.0,0.0,0.0,3.373523235321045,3.3735427856445312,7.593827149321442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.47607421875,0.0,1175.2177734375,1895.4371337890625,0.0,1550.9091796875,0.8339202404022217,1.0,0.0,3.0,1.0,0.0
18081540,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8493024706840515,0.2171963304281234,0.194917544722557,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.8000389337539673,0.1795446276664734,0.1702987104654312,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8347277045249939,0.2052107006311416,0.1435332149267196,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7907304763793945,0.1734254360198974,0.1645889580249786,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7351856827735901,0.138432964682579,0.6255382895469666,286.0017395019531,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63580322265625,286.0025329589844,1.0,0.3045347034931183,1.0,1.0,0.0,1.0,-1.5589326620101929,1.5589306354522705,1.953652599695488e-06,1.1632431745529177,1.0,1.0,0.0,48.71890640258789,25.0,31436.046875,-0.0,345.3251647949219,1.0,283.1499938964844,285.325927734375,295.9383850097656,298.0271911621094,293.1499938964844,293.1499938964844,283.1499938964844,26875.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981521844863892,1.0,0.0,0.0,3.45304536819458,3.453065872192383,7.956056720104243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.072265625,0.0,1260.30078125,1895.4371337890625,0.0,1596.2012939453125,0.8534132242202759,1.0,0.0,3.0,1.0,0.0
18081600,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8493024706840515,0.2171963304281234,0.194917544722557,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.8000389337539673,0.1795446276664734,0.1702987104654312,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8347277045249939,0.2052107006311416,0.1435332149267196,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7907304763793945,0.1734254360198974,0.1645889580249786,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7351856827735901,0.138432964682579,0.6255382895469666,286.0017395019531,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63580322265625,286.0025329589844,1.0,0.3045347034931183,1.0,1.0,0.0,1.0,-1.5589326620101929,1.5589306354522705,1.953652599695488e-06,1.1632431745529177,1.0,1.0,0.0,48.71890640258789,25.0,31436.046875,-0.0,345.3251647949219,1.0,283.1499938964844,285.325927734375,295.9383850097656,298.0271911621094,293.1499938964844,293.1499938964844,283.1499938964844,26875.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981521844863892,1.0,0.0,0.0,3.45304536819458,3.453065872192383,7.956056720104243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.072265625,0.0,1260.30078125,1895.4371337890625,0.0,1596.2012939453125,0.8534132242202759,1.0,0.0,3.0,1.0,0.0
18081660,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9125961065292358,0.2229027599096298,0.1996897906064987,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.8538123369216919,0.1827866435050964,0.1730105429887771,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8931490778923035,0.2092606574296951,0.1461046487092971,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.8442108631134033,0.1763790249824524,0.1670279949903488,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.7837035655975342,0.1399749517440796,0.6307409405708313,286.0051574707031,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61700439453125,286.0060119628906,1.0,0.2971763610839844,1.0,1.0,0.0,1.0,-1.5801818370819092,1.5801798105239868,2.003928784688469e-06,1.17964768409729,1.0,1.0,0.0,39.903106689453125,25.0,31991.845703125,-0.0,332.3378601074219,1.0,283.1499938964844,285.31707763671875,295.9651184082031,298.0880126953125,293.1499938964844,293.1499938964844,283.1499938964844,28059.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038408517837524,1.0,0.0,0.0,3.528315305709839,3.528336763381958,8.306691938742006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.64990234375,0.0,1344.52734375,1895.4371337890625,0.0,1641.195068359375,0.8718795776367188,1.0,0.0,3.0,1.0,0.0
18081720,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9125961065292358,0.2229027599096298,0.1996897906064987,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.8538123369216919,0.1827866435050964,0.1730105429887771,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8931490778923035,0.2092606574296951,0.1461046487092971,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.8442108631134033,0.1763790249824524,0.1670279949903488,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.7837035655975342,0.1399749517440796,0.6307409405708313,286.0051574707031,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61700439453125,286.0060119628906,1.0,0.2971763610839844,1.0,1.0,0.0,1.0,-1.5801818370819092,1.5801798105239868,2.003928784688469e-06,1.17964768409729,1.0,1.0,0.0,39.903106689453125,25.0,31991.845703125,-0.0,332.3378601074219,1.0,283.1499938964844,285.31707763671875,295.9651184082031,298.0880126953125,293.1499938964844,293.1499938964844,283.1499938964844,28059.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038408517837524,1.0,0.0,0.0,3.528315305709839,3.528336763381958,8.306691938742006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.64990234375,0.0,1344.52734375,1895.4371337890625,0.0,1641.195068359375,0.8718795776367188,1.0,0.0,3.0,1.0,0.0
18081780,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.9869345426559448,0.2285633236169815,0.2045189291238784,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9191601872444152,0.1859333515167236,0.1757434755563736,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.9667646288871764,0.2131787836551666,0.1486662179231643,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9067538380622864,0.1792401075363159,0.1694909185171127,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.8385820984840393,0.1414611637592315,0.6362279653549194,286.01007080078125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5997619628906,286.01104736328125,1.0,0.2931874692440033,1.0,1.0,0.0,1.0,-1.6016039848327637,1.6016019582748413,2.055425511571229e-06,1.1961710453033447,1.0,1.0,0.0,33.694923400878906,28.0,32545.47265625,-0.0,326.2073059082031,1.0,283.1499938964844,285.3100280761719,295.9908447265625,298.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,29226.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093255519866943,1.0,0.0,0.0,3.600906610488892,3.600929021835327,8.652010592413717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.185546875,0.0,1429.2332763671875,1895.4371337890625,0.0,1685.1116943359375,0.8896938562393188,1.0,0.0,3.0,1.0,0.0
18081840,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.9869345426559448,0.2285633236169815,0.2045189291238784,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9191601872444152,0.1859333515167236,0.1757434755563736,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.9667646288871764,0.2131787836551666,0.1486662179231643,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9067538380622864,0.1792401075363159,0.1694909185171127,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.8385820984840393,0.1414611637592315,0.6362279653549194,286.01007080078125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5997619628906,286.01104736328125,1.0,0.2931874692440033,1.0,1.0,0.0,1.0,-1.6016039848327637,1.6016019582748413,2.055425511571229e-06,1.1961710453033447,1.0,1.0,0.0,33.694923400878906,28.0,32545.47265625,-0.0,326.2073059082031,1.0,283.1499938964844,285.3100280761719,295.9908447265625,298.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,29226.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093255519866943,1.0,0.0,0.0,3.600906610488892,3.600929021835327,8.652010592413717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.185546875,0.0,1429.2332763671875,1895.4371337890625,0.0,1685.1116943359375,0.8896938562393188,1.0,0.0,3.0,1.0,0.0
18081900,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.9815967082977296,0.2323190569877624,0.1881967484951019,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.945054292678833,0.1874374151229858,0.1771247386932373,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.9883167147636414,0.2150768488645553,0.1499543190002441,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.931835114955902,0.180602341890335,0.1707380563020706,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.857236385345459,0.1421552002429962,0.6391069889068604,286.0009765625,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5939025878906,285.9975891113281,1.0,0.2921476364135742,1.0,1.0,0.0,1.0,-1.6072561740875244,1.6072540283203125,2.0642212348320754e-06,1.1960840225219729,1.0,1.0,0.0,32.03832244873047,28.0,32678.84375,-0.0,321.0405578613281,1.0,283.1499938964844,285.2918701171875,296.0029296875,298.1727600097656,293.1499938964844,293.1499938964844,283.1499938964844,29939.484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711932361125946,1.0,0.0,0.0,3.644568681716919,3.6445915699005127,8.863098059919139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.59326171875,0.0,1481.85595703125,1895.4371337890625,0.0,1706.1634521484375,0.8976020812988281,1.0,0.0,3.0,1.0,0.0
18081960,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.9820581078529358,0.2372971326112747,0.189072698354721,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.9467505812644958,0.1888788044452667,0.178514689207077,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.9898449778556824,0.2169201225042343,0.1512747257947921,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.9333922863006592,0.1819029003381729,0.1719947904348373,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8577418327331543,0.1428408473730087,0.6422038674354553,285.9909362792969,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.5934753417969,285.9908142089844,1.0,0.2912343442440033,1.0,1.0,0.0,1.0,-1.5999866724014282,1.5999845266342163,2.051574256256572e-06,1.1949831247329712,1.0,1.0,0.0,32.079856872558594,46.0,32751.111328125,-0.0,320.9480285644531,1.0,283.1499938964844,285.2828063964844,296.0106811523437,298.1866760253906,293.1499938964844,293.1499938964844,283.1499938964844,30382.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137430310249329,1.0,0.0,0.0,3.6714375019073486,3.6714608669281006,8.994263112072076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.9384765625,0.0,1514.8724365234375,1895.4371337890625,0.0,1720.8524169921875,0.907007336616516,1.0,0.0,3.0,1.0,0.0
18082020,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.9868515133857728,0.2454678863286972,0.1990908235311508,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.9398692846298218,0.1917236447334289,0.1812514811754226,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.984914243221283,0.2204274237155914,0.1537643671035766,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9260728359222412,0.1844656467437744,0.1744657754898071,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.8509278893470764,0.1442410200834274,0.6486408114433289,285.9980163574219,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5878601074219,286.0008544921875,1.0,0.2975701093673706,1.0,1.0,0.0,1.0,-1.628959894180298,1.628957748413086,2.122109890478896e-06,1.2170182466506958,1.0,1.0,0.0,33.5972785949707,49.0,33383.1953125,-0.0,339.6720275878906,1.0,283.1499938964844,285.2817687988281,296.0331420898437,298.236083984375,293.1499938964844,293.1499938964844,283.1499938964844,31528.470703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171621918678284,1.0,0.0,0.0,3.740032911300659,3.740056991577149,9.33349156184704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.05078125,0.0,1601.3785400390625,1895.4371337890625,0.0,1748.7362060546875,0.923848271369934,1.0,0.0,3.0,1.0,0.0
18082080,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.9868515133857728,0.2454678863286972,0.1990908235311508,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.9398692846298218,0.1917236447334289,0.1812514811754226,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.984914243221283,0.2204274237155914,0.1537643671035766,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9260728359222412,0.1844656467437744,0.1744657754898071,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.8509278893470764,0.1442410200834274,0.6486408114433289,285.9980163574219,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5878601074219,286.0008544921875,1.0,0.2975701093673706,1.0,1.0,0.0,1.0,-1.628959894180298,1.628957748413086,2.122109890478896e-06,1.2170182466506958,1.0,1.0,0.0,33.5972785949707,49.0,33383.1953125,-0.0,339.6720275878906,1.0,283.1499938964844,285.2817687988281,296.0331420898437,298.236083984375,293.1499938964844,293.1499938964844,283.1499938964844,31528.470703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171621918678284,1.0,0.0,0.0,3.740032911300659,3.740056991577149,9.33349156184704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.05078125,0.0,1601.3785400390625,1895.4371337890625,0.0,1748.7362060546875,0.923848271369934,1.0,0.0,3.0,1.0,0.0
18082140,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.992055356502533,0.2501242160797119,0.2127385288476944,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.9282877445220948,0.1944837272167205,0.1839300990104675,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9759461879730223,0.2238626480102539,0.1562122851610183,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02276611328125,0.9143655896186828,0.1869456619024276,0.1768791675567627,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.8408360481262207,0.1454931944608688,0.6547050476074219,286.0230712890625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.569091796875,286.0252380371094,1.0,0.3041135966777801,1.0,1.0,0.0,1.0,-1.6616939306259155,1.6616917848587036,2.2041003830963746e-06,1.2423312664031982,1.0,1.0,0.0,35.63566970825195,52.0,34109.5546875,-0.0,362.479736328125,1.0,283.1499938964844,285.2910461425781,296.065673828125,298.3111267089844,293.1499938964844,293.1499938964844,283.1499938964844,32647.759765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224250435829163,1.0,0.0,0.0,3.805841207504273,3.805866241455078,9.664838671596954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.20751953125,0.0,1687.4068603515625,1895.4371337890625,0.0,1792.0203857421875,0.9400191307067872,1.0,0.0,3.0,1.0,0.0
18082200,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.992055356502533,0.2501242160797119,0.2127385288476944,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.9282877445220948,0.1944837272167205,0.1839300990104675,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9759461879730223,0.2238626480102539,0.1562122851610183,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02276611328125,0.9143655896186828,0.1869456619024276,0.1768791675567627,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.8408360481262207,0.1454931944608688,0.6547050476074219,286.0230712890625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.569091796875,286.0252380371094,1.0,0.3041135966777801,1.0,1.0,0.0,1.0,-1.6616939306259155,1.6616917848587036,2.2041003830963746e-06,1.2423312664031982,1.0,1.0,0.0,35.63566970825195,52.0,34109.5546875,-0.0,362.479736328125,1.0,283.1499938964844,285.2910461425781,296.065673828125,298.3111267089844,293.1499938964844,293.1499938964844,283.1499938964844,32647.759765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224250435829163,1.0,0.0,0.0,3.805841207504273,3.805866241455078,9.664838671596954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.20751953125,0.0,1687.4068603515625,1895.4371337890625,0.0,1792.0203857421875,0.9400191307067872,1.0,0.0,3.0,1.0,0.0
18082260,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463562011719,0.9970561861991882,0.253455102443695,0.2274973541498184,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.9164543151855468,0.1971398144960403,0.1865182369947433,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.9659133553504944,0.2271629273891449,0.1585776805877685,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.9031127095222472,0.1893335133790969,0.1792116016149521,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8306229710578918,0.146563783288002,0.6599678993225098,286.0463562011719,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.546630859375,286.04864501953125,1.0,0.3110513687133789,1.0,1.0,0.0,1.0,-1.695074200630188,1.695071816444397,2.28958538173174e-06,1.268030881881714,1.0,1.0,0.0,37.84147262573242,55.0,34834.71875,-0.0,386.8359375,1.0,283.1499938964844,285.300048828125,296.0950927734375,298.385009765625,293.1499938964844,293.1499938964844,283.04998779296875,33765.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288257479667664,1.0,0.0,0.0,3.870449066162109,3.870474815368652,9.99576400317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.41357421875,0.0,1774.8101806640625,1895.4371337890625,0.0,1845.238525390625,0.9548940658569336,1.0,0.0,3.0,1.0,0.0
18082320,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463562011719,0.9970561861991882,0.253455102443695,0.2274973541498184,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.9164543151855468,0.1971398144960403,0.1865182369947433,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.9659133553504944,0.2271629273891449,0.1585776805877685,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.9031127095222472,0.1893335133790969,0.1792116016149521,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8306229710578918,0.146563783288002,0.6599678993225098,286.0463562011719,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.546630859375,286.04864501953125,1.0,0.3110513687133789,1.0,1.0,0.0,1.0,-1.695074200630188,1.695071816444397,2.28958538173174e-06,1.268030881881714,1.0,1.0,0.0,37.84147262573242,55.0,34834.71875,-0.0,386.8359375,1.0,283.1499938964844,285.300048828125,296.0950927734375,298.385009765625,293.1499938964844,293.1499938964844,283.04998779296875,33765.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288257479667664,1.0,0.0,0.0,3.870449066162109,3.870474815368652,9.99576400317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.41357421875,0.0,1774.8101806640625,1895.4371337890625,0.0,1845.238525390625,0.9548940658569336,1.0,0.0,3.0,1.0,0.0
18082380,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.9776949882507324,0.2564854621887207,0.2300801277160644,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8931692242622375,0.1990857720375061,0.1885445863008499,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.941347360610962,0.2295754700899124,0.1604134440422058,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.8808385729789734,0.1910711526870727,0.1810386180877685,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8106597661972046,0.1472242772579193,0.6637867093086243,285.98883056640625,284.95001220703125,295.23309326171875,293.08270263671875,295.2319030761719,297.5294494628906,285.9867553710937,1.0,0.3163129389286041,1.0,1.0,0.0,1.0,-1.7090046405792236,1.7090023756027222,2.32595107263478e-06,1.2788329124450684,1.0,1.0,0.0,41.01885223388672,55.0,35535.87890625,-0.0,404.02191162109375,1.0,283.0531616210937,285.2227478027344,296.1329040527344,298.4884948730469,293.1499938964844,293.1499938964844,283.04998779296875,34590.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380418181419373,1.0,0.0,0.0,3.9174671173095694,3.9174935817718506,1.0240095207336708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.880859375,0.0,1840.280517578125,1895.4371337890625,0.0,1922.9210205078125,0.9644095301628112,1.0,0.0,3.0,1.0,0.0
18082440,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9735540151596068,0.2573168575763702,0.2307996451854705,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.8887287974357605,0.1995051354169845,0.1889759749174118,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.9361658692359924,0.2300962507724762,0.160803735256195,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.8764562606811523,0.1914432644844055,0.1814251691102981,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.8064296245574951,0.1473525166511535,0.6645183563232422,285.98663330078125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52606201171875,285.9862365722656,1.0,0.3174964785575866,1.0,1.0,0.0,1.0,-1.712198257446289,1.712195873260498,2.334306600459968e-06,1.281283259391785,1.0,1.0,0.0,41.73094940185547,58.0,35613.08203125,-0.0,407.9207153320313,1.0,283.0517272949219,285.2211608886719,296.1325988769531,298.489501953125,293.1499938964844,293.1499938964844,282.75,34716.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739321768283844,1.0,0.0,0.0,3.9245643615722656,3.924591064453125,1.0277233286615228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.79443359375,0.0,1850.30078125,1895.4371337890625,0.0,1933.8046875,0.9660989046096802,1.0,0.0,3.0,1.0,0.0
18082500,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8481140136719,0.9627366662025452,0.2594314217567444,0.2327823340892791,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.8776715993881226,0.2004992216825485,0.1900684088468551,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.9230350255966188,0.2313271462917328,0.1617917865514755,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.8655951619148254,0.1923158317804336,0.182400181889534,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.7955055236816406,0.1476030647754669,0.6662708520889282,285.84820556640625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5166015625,285.8277282714844,1.0,0.320587545633316,1.0,1.0,0.0,1.0,-1.7203532457351685,1.7203508615493774,2.355738843107247e-06,1.2875502109527588,1.0,1.0,0.0,43.63064956665039,58.0,36725.27734375,-0.0,418.1770324707031,1.0,282.79229736328125,285.0372619628906,296.1888427734375,298.6837463378906,293.1499938964844,293.1499938964844,282.75,35007.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750720202922821,1.0,0.0,0.0,3.940986633300781,3.9410133361816406,1.0363422688897117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.4892578125,0.0,1873.6256103515625,1895.4371337890625,0.0,2031.685302734375,0.9700059294700624,1.0,0.0,3.0,1.0,0.0
18082560,297.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.9511304497718812,0.2613885700702667,0.2346483618021011,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.8666929602622986,0.2012988030910492,0.1909728795289993,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9100641012191772,0.2323257178068161,0.1626072973012924,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.8548826575279236,0.1929990202188491,0.183193102478981,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.7845247983932495,0.1476971358060836,0.6673367023468018,285.7782287597656,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5057373046875,285.77667236328125,1.0,0.3235421180725097,1.0,1.0,0.0,1.0,-1.7268928289413452,1.7268904447555542,2.37301787819888e-06,1.292580008506775,1.0,1.0,0.0,45.62778854370117,61.0,36924.34765625,-0.0,427.8607482910156,1.0,282.7542419433594,284.9879150390625,296.1779479980469,298.643310546875,293.1499938964844,293.1499938964844,282.45001220703125,35232.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566168308258057,1.0,0.0,0.0,3.9536266326904297,3.953653573989868,1.043000679601391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.23095703125,0.0,1891.7115478515625,1895.4371337890625,0.0,2082.96435546875,0.973012924194336,1.0,0.0,3.0,1.0,0.0
18082620,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.928443431854248,0.2650316953659057,0.2381420582532882,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.8469110727310181,0.2025363147258758,0.1924103796482086,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.8881497383117676,0.2339181154966354,0.1639253944158554,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.8356311917304993,0.194010391831398,0.1844152808189392,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.7643421292304993,0.1475811451673507,0.6680105924606323,285.5673522949219,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4828796386719,285.5655822753906,1.0,0.3290557563304901,1.0,1.0,0.0,1.0,-1.7366760969161987,1.7366737127304075,2.3989894089027075e-06,1.3000863790512085,1.0,1.0,0.0,49.71226501464844,64.0,38136.30078125,-0.0,445.7206726074219,1.0,282.457275390625,284.755126953125,296.1850280761719,298.7303161621094,293.1499938964844,293.1499938964844,282.1499938964844,35542.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706919312477112,1.0,0.0,0.0,3.970992565155029,3.971019744873047,1.0521833928578417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.78173828125,0.0,1916.7489013671875,1895.4371337890625,0.0,2206.985107421875,0.9771438837051392,1.0,0.0,3.0,1.0,0.0
18082680,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.928443431854248,0.2650316953659057,0.2381420582532882,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.8469110727310181,0.2025363147258758,0.1924103796482086,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.8881497383117676,0.2339181154966354,0.1639253944158554,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.8356311917304993,0.194010391831398,0.1844152808189392,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.7643421292304993,0.1475811451673507,0.6680105924606323,285.5673522949219,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4828796386719,285.5655822753906,1.0,0.3290557563304901,1.0,1.0,0.0,1.0,-1.7366760969161987,1.7366737127304075,2.3989894089027075e-06,1.3000863790512085,1.0,1.0,0.0,49.71226501464844,64.0,38136.30078125,-0.0,445.7206726074219,1.0,282.457275390625,284.755126953125,296.1850280761719,298.7303161621094,293.1499938964844,293.1499938964844,282.1499938964844,35542.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706919312477112,1.0,0.0,0.0,3.970992565155029,3.971019744873047,1.0521833928578417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.78173828125,0.0,1916.7489013671875,1895.4371337890625,0.0,2206.985107421875,0.9771438837051392,1.0,0.0,3.0,1.0,0.0
18082740,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40625,0.9175190329551696,0.2668930292129516,0.2399400025606155,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.8376423716545105,0.2030582726001739,0.1930385380983352,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.8777877688407898,0.2346203327178955,0.1645204871892929,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.8265174627304077,0.1944116353988647,0.1849285662174224,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.7547590136528015,0.1473903059959411,0.6677531003952026,285.4065246582031,284.95001220703125,295.33319091796875,293.1418762207031,295.3320007324219,297.4704895019531,285.3888244628906,1.0,0.3318219780921936,1.0,1.0,0.0,1.0,-1.7406121492385864,1.7406097650527954,2.4094742911984213e-06,1.303095817565918,1.0,1.0,0.0,51.908935546875,64.0,39179.63671875,0.0,454.6004028320313,1.0,282.1859130859375,284.555419921875,296.21533203125,298.8726501464844,293.1499938964844,293.1499938964844,282.1499938964844,35654.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779640793800354,1.0,0.0,0.0,3.977247714996338,3.977274894714356,1.0555007747825584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.17138671875,0.0,1925.8209228515625,1895.4371337890625,0.0,2286.91552734375,0.9786317348480223,1.0,0.0,3.0,1.0,0.0
18082800,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.9089674353599548,0.2683640420436859,0.2413437962532043,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.8302298784255981,0.2034031152725219,0.1934665143489837,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8694739937782288,0.2351039946079254,0.1649340838193893,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.8190975785255432,0.194656565785408,0.1852618008852005,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7471306920051575,0.1471469700336456,0.6671334505081177,285.3480834960937,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45953369140625,285.3461303710937,1.0,0.3340372145175934,1.0,1.0,0.0,1.0,-1.7429653406143188,1.7429629564285278,2.4157575353456195e-06,1.304896116256714,1.0,1.0,0.0,53.78327178955078,67.0,39287.03125,0.0,461.5924377441406,1.0,282.1546630859375,284.514892578125,296.1942749023437,298.8104858398437,293.1499938964844,293.1499938964844,281.8500061035156,35727.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819533944129944,1.0,0.0,0.0,3.981309175491333,3.9813365936279297,1.0576575277809752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.16357421875,0.0,1931.726806640625,1895.4371337890625,0.0,2307.6962890625,0.979597806930542,1.0,0.0,3.0,1.0,0.0
18082860,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8937750458717346,0.2713868618011474,0.2442579120397567,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8156934976577759,0.2039597779512405,0.1942146569490432,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8535898327827454,0.2359375357627868,0.1656859219074249,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.803859293460846,0.19500133395195,0.185807853937149,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7324602603912354,0.1464542895555496,0.6650305986404419,285.1317749023437,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4359741210937,285.1293334960937,1.0,0.3385317623615265,1.0,1.0,0.0,1.0,-1.7463980913162231,1.7463955879211426,2.425208094791742e-06,1.3077393770217896,1.0,1.0,0.0,57.78788375854492,70.0,40363.69921875,0.0,475.6019287109375,1.0,281.8564758300781,284.2783508300781,296.202880859375,298.8837585449219,293.1499938964844,293.1499938964844,281.54998779296875,35838.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914858460426331,1.0,0.0,0.0,3.987460851669312,3.987488031387329,1.0609285254759016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.19580078125,0.0,1940.6949462890625,1895.4371337890625,0.0,2393.8515625,0.9810609221458436,1.0,0.0,3.0,1.0,0.0
18082920,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8937750458717346,0.2713868618011474,0.2442579120397567,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8156934976577759,0.2039597779512405,0.1942146569490432,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.8535898327827454,0.2359375357627868,0.1656859219074249,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.803859293460846,0.19500133395195,0.185807853937149,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7324602603912354,0.1464542895555496,0.6650305986404419,285.1317749023437,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4359741210937,285.1293334960937,1.0,0.3385317623615265,1.0,1.0,0.0,1.0,-1.7463980913162231,1.7463955879211426,2.425208094791742e-06,1.3077393770217896,1.0,1.0,0.0,57.78788375854492,70.0,40363.69921875,0.0,475.6019287109375,1.0,281.8564758300781,284.2783508300781,296.202880859375,298.8837585449219,293.1499938964844,293.1499938964844,281.54998779296875,35838.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914858460426331,1.0,0.0,0.0,3.987460851669312,3.987488031387329,1.0609285254759016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.19580078125,0.0,1940.6949462890625,1895.4371337890625,0.0,2393.8515625,0.9810609221458436,1.0,0.0,3.0,1.0,0.0
18082980,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8810405135154724,0.2741709351539612,0.2469439953565597,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8022006154060364,0.204271912574768,0.1947159767150879,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8401586413383484,0.2364875376224517,0.1662283837795257,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7898642420768738,0.1951115280389785,0.1861160993576049,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7195128202438354,0.1455644220113754,0.6619682908058167,284.91571044921875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4129333496094,284.9154968261719,1.0,0.3425889015197754,1.0,1.0,0.0,1.0,-1.747571587562561,1.7475690841674805,2.429488404231961e-06,1.3095595836639404,0.9553160071372986,0.9553160071372986,0.0,61.68341827392578,58.0,41291.14453125,0.0,487.919921875,1.0,281.5558166503906,284.0491638183594,296.2133483886719,298.9535217285156,293.1499938964844,293.1499938964844,281.25,37397.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001382350921631,1.0,0.0,0.0,3.95759391784668,3.957621097564697,1.0450949048390612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.9091796875,0.0,1914.3990478515625,1895.4371337890625,0.0,2472.688720703125,0.9749073386192322,1.0,0.0,3.0,1.0,0.0
18083040,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8810405135154724,0.2741709351539612,0.2469439953565597,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8022006154060364,0.204271912574768,0.1947159767150879,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8401586413383484,0.2364875376224517,0.1662283837795257,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7898642420768738,0.1951115280389785,0.1861160993576049,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7195128202438354,0.1455644220113754,0.6619682908058167,284.91571044921875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4129333496094,284.9154968261719,1.0,0.3425889015197754,1.0,1.0,0.0,1.0,-1.747571587562561,1.7475690841674805,2.429488404231961e-06,1.3095595836639404,0.9553160071372986,0.9553160071372986,0.0,61.68341827392578,58.0,41291.14453125,0.0,487.919921875,1.0,281.5558166503906,284.0491638183594,296.2133483886719,298.9535217285156,293.1499938964844,293.1499938964844,281.25,37397.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001382350921631,1.0,0.0,0.0,3.95759391784668,3.957621097564697,1.0450949048390612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.9091796875,0.0,1914.3990478515625,1895.4371337890625,0.0,2472.688720703125,0.9749073386192322,1.0,0.0,3.0,1.0,0.0
18083100,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8819786906242371,0.2755632400512695,0.2482033669948578,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.801846981048584,0.2043921053409576,0.194847747683525,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8399280905723572,0.2367272973060608,0.1664101183414459,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.7893872261047363,0.1951331943273544,0.1861538141965866,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.7183552980422974,0.1450921297073364,0.659914493560791,284.79034423828125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40240478515625,284.77789306640625,1.0,0.3423304855823517,1.0,1.0,0.0,1.0,-1.747040629386902,1.7470382452011108,2.428340167170973e-06,1.3093767166137695,0.8433980941772461,0.8433980941772461,0.0,61.82795715332031,58.0,41892.56640625,0.0,488.01611328125,1.0,281.2933044433594,283.900634765625,296.24090576171875,299.0795593261719,293.1499938964844,293.1499938964844,281.25,41979.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061771392822266,1.0,0.0,0.0,3.8480961322784415,3.84812331199646,9.88064130069688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.3564453125,0.0,1812.09912109375,1895.4371337890625,0.0,2528.0341796875,0.9506502747535706,1.0,0.0,3.0,1.0,0.0
18083160,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.887448787689209,0.2770590186119079,0.2494027018547058,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8055837750434875,0.2045497596263885,0.1949092149734497,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8436641097068787,0.2370211780071258,0.1665373146533966,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7929463386535645,0.1951921582221985,0.1861234456300735,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.720569372177124,0.1446517258882522,0.6575751304626465,284.8304443359375,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3929138183594,284.8443908691406,1.0,0.3410186171531677,1.0,1.0,0.0,1.0,-1.7458616495132446,1.7458592653274536,2.4253672563645523e-06,1.3086262941360474,0.8179648518562317,0.8179648518562317,0.0,60.79796600341797,46.0,41402.55078125,0.0,484.21484375,1.0,281.2567443847656,283.9915771484375,296.20733642578125,298.9570617675781,293.1499938964844,293.1499938964844,281.54998779296875,45384.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054770827293396,1.0,0.0,0.0,3.604162216186523,3.604187488555908,8.667661290928663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.31787109375,0.0,1552.09912109375,1895.4371337890625,0.0,2521.605712890625,0.9030134677886964,1.0,0.0,3.0,1.0,0.0
18083220,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9156364798545836,0.2815944254398346,0.2528977990150451,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8260498642921448,0.2057699710130691,0.1956077218055725,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8658014535903931,0.2387334704399109,0.1673592031002044,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8139219880104065,0.1961873024702072,0.1866161823272705,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7365214824676514,0.1445201635360717,0.6549901366233826,285.037109375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3878173828125,285.0346069335937,1.0,0.3361354172229767,1.0,1.0,0.0,1.0,-1.7493666410446167,1.7493642568588257,2.4350008516194066e-06,1.3114969730377195,0.9714488983154296,0.9714488983154296,0.0,55.705665588378906,34.0,41069.49609375,0.0,471.2470703125,1.0,281.5428466796875,284.1728210449219,296.1512451171875,298.7950134277344,293.1499938964844,293.1499938964844,281.25,33058.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889314889907837,1.0,0.0,0.0,3.735135078430176,3.735159397125244,9.309061965723232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.947265625,0.0,1607.4422607421875,1895.4371337890625,0.0,2370.68896484375,0.9223547577857972,1.0,0.0,3.0,1.0,0.0
