time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9156364798545836,0.2815944254398346,0.2528977990150451,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8260498642921448,0.2057699710130691,0.1956077218055725,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8658014535903931,0.2387334704399109,0.1673592031002044,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8139219880104065,0.1961873024702072,0.1866161823272705,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7365214824676514,0.1445201635360717,0.6549901366233826,285.037109375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3878173828125,285.0346069335937,1.0,0.3361354172229767,1.0,1.0,0.0,1.0,-1.7493666410446167,1.7493642568588257,2.4350008516194066e-06,1.3114969730377195,0.9714488983154296,0.9714488983154296,0.0,55.705665588378906,34.0,41069.49609375,0.0,471.2470703125,1.0,281.5428466796875,284.1728210449219,296.1512451171875,298.7950134277344,293.1499938964844,293.1499938964844,281.25,33058.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889314889907837,1.0,0.0,0.0,3.735135078430176,3.735159397125244,9.309061965723232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.947265625,0.0,1607.4422607421875,1895.4371337890625,0.0,2370.68896484375,0.9223547577857972,1.0,0.0,3.0,1.0,0.0
18083340,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9662038087844848,0.2852998971939087,0.2562250792980194,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8622528314590454,0.2067053765058517,0.1963497251272201,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9068522453308104,0.2399574369192123,0.168152779340744,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8488810062408447,0.196926012635231,0.187163233757019,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7674698233604431,0.1442964226007461,0.65305095911026,284.87432861328125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3789978027344,284.88201904296875,1.0,0.3290626108646393,1.0,1.0,0.0,1.0,-1.7535382509231567,1.7535358667373655,2.4471282813465223e-06,1.315423607826233,0.8446171283721924,0.8446171283721924,0.0,48.41809844970703,25.0,41637.234375,0.0,452.078369140625,1.0,281.2568359375,284.0179443359375,296.24090576171875,298.98779296875,293.1499938964844,293.1499938964844,281.54998779296875,40614.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990849018096924,1.0,0.0,0.0,3.595761775970459,3.595786094665528,8.627304737274244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.359375,0.0,1507.6697998046875,1895.4371337890625,0.0,2463.061279296875,0.8964770436286926,1.0,0.0,3.0,1.0,0.0
18083400,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9662038087844848,0.2852998971939087,0.2562250792980194,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8622528314590454,0.2067053765058517,0.1963497251272201,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9068522453308104,0.2399574369192123,0.168152779340744,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8488810062408447,0.196926012635231,0.187163233757019,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7674698233604431,0.1442964226007461,0.65305095911026,284.87432861328125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3789978027344,284.88201904296875,1.0,0.3290626108646393,1.0,1.0,0.0,1.0,-1.7535382509231567,1.7535358667373655,2.4471282813465223e-06,1.315423607826233,0.8446171283721924,0.8446171283721924,0.0,48.41809844970703,25.0,41637.234375,0.0,452.078369140625,1.0,281.2568359375,284.0179443359375,296.24090576171875,298.98779296875,293.1499938964844,293.1499938964844,281.54998779296875,40614.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990849018096924,1.0,0.0,0.0,3.595761775970459,3.595786094665528,8.627304737274244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.359375,0.0,1507.6697998046875,1895.4371337890625,0.0,2463.061279296875,0.8964770436286926,1.0,0.0,3.0,1.0,0.0
18083460,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.999007761478424,0.2908399105072021,0.24528668820858,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9124470949172974,0.2080047130584716,0.1971631199121475,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9648229479789734,0.2416682988405227,0.1690082848072052,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8968305587768555,0.1980204880237579,0.1877878457307815,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8099392652511597,0.1443678736686706,0.6515299081802368,285.04608154296875,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.37945556640625,285.037109375,1.0,0.3210781812667846,1.0,1.0,0.0,1.0,-1.7480157613754272,1.7480133771896362,2.4286555344588123e-06,1.3082551956176758,0.9914541244506836,0.9914541244506836,0.0,41.37843704223633,28.0,41079.42578125,0.0,426.1394958496094,1.0,281.5425720214844,284.166748046875,296.1877746582031,298.84429931640625,293.1499938964844,293.1499938964844,281.25,32097.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882041335105896,1.0,0.0,0.0,3.745019435882568,3.7450435161590576,9.358395800518338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.24658203125,0.0,1611.51171875,1895.4371337890625,0.0,2364.103759765625,0.9239535927772522,1.0,0.0,3.0,1.0,0.0
18083520,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.999007761478424,0.2908399105072021,0.24528668820858,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9124470949172974,0.2080047130584716,0.1971631199121475,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9648229479789734,0.2416682988405227,0.1690082848072052,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8968305587768555,0.1980204880237579,0.1877878457307815,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8099392652511597,0.1443678736686706,0.6515299081802368,285.04608154296875,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.37945556640625,285.037109375,1.0,0.3210781812667846,1.0,1.0,0.0,1.0,-1.7480157613754272,1.7480133771896362,2.4286555344588123e-06,1.3082551956176758,0.9914541244506836,0.9914541244506836,0.0,41.37843704223633,28.0,41079.42578125,0.0,426.1394958496094,1.0,281.5425720214844,284.166748046875,296.1877746582031,298.84429931640625,293.1499938964844,293.1499938964844,281.25,32097.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882041335105896,1.0,0.0,0.0,3.745019435882568,3.7450435161590576,9.358395800518338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.24658203125,0.0,1611.51171875,1895.4371337890625,0.0,2364.103759765625,0.9239535927772522,1.0,0.0,3.0,1.0,0.0
18083580,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9950427412986756,0.3002273738384247,0.2229821979999542,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9422813057899476,0.2088314443826675,0.1980529427528381,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9897043108940125,0.2427023649215698,0.1698612719774246,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9243112802505492,0.1986414194107055,0.1884377747774124,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8301101922988892,0.1442536860704422,0.6509036421775818,284.8445129394531,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.3955993652344,284.8544006347656,1.0,0.3157861232757568,1.0,1.0,0.0,1.0,-1.7309584617614746,1.7309560775756836,2.388998154856381e-06,1.299973487854004,0.8291307687759399,0.8291307687759399,0.0,38.486663818359375,46.0,41188.328125,0.0,405.8367919921875,1.0,281.2574157714844,283.99432373046875,296.2494506835937,298.9808044433594,293.1499938964844,293.1499938964844,281.54998779296875,41685.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985000610351562,1.0,0.0,0.0,3.581592559814453,3.581616878509521,8.559446200706589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.14892578125,0.0,1500.1251220703125,1895.4371337890625,0.0,2457.719482421875,0.8935181498527527,1.0,0.0,3.0,1.0,0.0
18083640,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9950427412986756,0.3002273738384247,0.2229821979999542,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9422813057899476,0.2088314443826675,0.1980529427528381,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9897043108940125,0.2427023649215698,0.1698612719774246,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9243112802505492,0.1986414194107055,0.1884377747774124,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8301101922988892,0.1442536860704422,0.6509036421775818,284.8445129394531,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.3955993652344,284.8544006347656,1.0,0.3157861232757568,1.0,1.0,0.0,1.0,-1.7309584617614746,1.7309560775756836,2.388998154856381e-06,1.299973487854004,0.8291307687759399,0.8291307687759399,0.0,38.486663818359375,46.0,41188.328125,0.0,405.8367919921875,1.0,281.2574157714844,283.99432373046875,296.2494506835937,298.9808044433594,293.1499938964844,293.1499938964844,281.54998779296875,41685.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985000610351562,1.0,0.0,0.0,3.581592559814453,3.581616878509521,8.559446200706589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.14892578125,0.0,1500.1251220703125,1895.4371337890625,0.0,2457.719482421875,0.8935181498527527,1.0,0.0,3.0,1.0,0.0
18083700,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9958301782608032,0.3052896857261657,0.2262153178453445,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.93887060880661,0.2093368172645568,0.1983932256698608,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9872519969940186,0.2432295233011245,0.1702139675617218,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9208543300628662,0.199062779545784,0.1887329816818237,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8271869421005249,0.1443245261907577,0.6508090496063232,285.0120544433594,284.95001220703125,295.625,293.2234191894531,295.6238098144531,297.4074401855469,285.0315246582031,1.0,0.3163435161113739,1.0,1.0,0.0,1.0,-1.7292730808258057,1.7292706966400146,2.384679874012363e-06,1.298809051513672,0.9308021664619446,0.9308021664619446,0.0,38.797359466552734,46.0,40577.33203125,0.0,407.3449096679688,1.0,281.4999084472656,284.1787414550781,296.173583984375,298.7562561035156,293.1499938964844,293.1499938964844,281.54998779296875,35297.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894392609596252,1.0,0.0,0.0,3.6022119522094727,3.6022353172302246,8.658283263685007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.2314453125,0.0,1475.4608154296875,1895.4371337890625,0.0,2375.2890625,0.8970507383346558,1.0,0.0,3.0,1.0,0.0
18083760,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9976643323898317,0.30933678150177,0.2353459000587463,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9284372925758362,0.2100272923707962,0.1990266591310501,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9790264368057252,0.2441808581352234,0.1707199662923813,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.91070157289505,0.1996562331914901,0.1892833411693573,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8193466067314148,0.1445445567369461,0.6517741084098816,285.04229736328125,284.95001220703125,295.6433410644531,293.2237243652344,295.64215087890625,297.4164123535156,285.0406799316406,1.0,0.3187619745731354,1.0,1.0,0.0,1.0,-1.735776424407959,1.735774040222168,2.4002149530133465e-06,1.3023592233657837,0.9805051684379578,0.9805051684379578,0.0,39.950294494628906,64.0,40854.921875,0.0,416.3329162597656,1.0,281.5423583984375,284.1719055175781,296.18328857421875,298.8145446777344,293.1499938964844,293.1499938964844,281.25,32281.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854186296463013,1.0,0.0,0.0,3.715232610702514,3.715256452560425,9.21011974241992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.23779296875,0.0,1578.643310546875,1895.4371337890625,0.0,2338.9248046875,0.917400360107422,1.0,0.0,3.0,1.0,0.0
18083820,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.3120439648628235,0.2612992823123932,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8981812000274658,0.2108789384365081,0.200135201215744,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.950218915939331,0.2452979683876037,0.1717670857906341,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8826775550842285,0.200336068868637,0.1902235001325607,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7943921685218811,0.1445218026638031,0.6530927419662476,284.8916931152344,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.404541015625,284.90020751953125,1.0,0.3285377025604248,1.0,1.0,0.0,1.0,-1.7722128629684448,1.7722103595733645,2.49479398917174e-06,1.327359676361084,0.8701980113983154,0.8701980113983154,0.0,44.267215728759766,67.0,42094.01953125,0.0,451.04107666015625,1.0,281.25665283203125,284.0153503417969,296.2656555175781,299.0289611816406,293.1499938964844,293.1499938964844,281.54998779296875,38780.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985072135925293,1.0,0.0,0.0,3.638606071472168,3.638630390167236,8.834121558720653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.7451171875,0.0,1541.2681884765625,1895.4371337890625,0.0,2457.784423828125,0.9046851396560668,1.0,0.0,3.0,1.0,0.0
18083880,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.3120439648628235,0.2612992823123932,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8981812000274658,0.2108789384365081,0.200135201215744,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.950218915939331,0.2452979683876037,0.1717670857906341,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8826775550842285,0.200336068868637,0.1902235001325607,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7943921685218811,0.1445218026638031,0.6530927419662476,284.8916931152344,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.404541015625,284.90020751953125,1.0,0.3285377025604248,1.0,1.0,0.0,1.0,-1.7722128629684448,1.7722103595733645,2.49479398917174e-06,1.327359676361084,0.8701980113983154,0.8701980113983154,0.0,44.267215728759766,67.0,42094.01953125,0.0,451.04107666015625,1.0,281.25665283203125,284.0153503417969,296.2656555175781,299.0289611816406,293.1499938964844,293.1499938964844,281.54998779296875,38780.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985072135925293,1.0,0.0,0.0,3.638606071472168,3.638630390167236,8.834121558720653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.7451171875,0.0,1541.2681884765625,1895.4371337890625,0.0,2457.784423828125,0.9046851396560668,1.0,0.0,3.0,1.0,0.0
18083940,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9917769432067872,0.3113844692707062,0.2804563343524933,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.868593156337738,0.2120377719402313,0.2012722343206405,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9151873588562012,0.2468058466911316,0.1728216409683227,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8539755940437317,0.2013040781021118,0.1911876499652862,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7669140100479126,0.1444490998983383,0.6534378528594971,285.0967102050781,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3754272460937,285.0959167480469,1.0,0.3371494710445404,1.0,1.0,0.0,1.0,-1.7988970279693604,1.7988945245742798,2.564958322182065e-06,1.345270037651062,1.0,1.0,0.0,49.54318237304688,70.0,42133.875,0.0,483.9232482910156,1.0,281.54278564453125,284.1955261230469,296.2119140625,298.920654296875,293.1499938964844,293.1499938964844,281.25,32482.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923116087913513,1.0,0.0,0.0,3.796474933624268,3.796499729156494,9.617326668376336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.35107421875,0.0,1674.940185546875,1895.4371337890625,0.0,2401.350341796875,0.9350148439407348,1.0,0.0,3.0,1.0,0.0
18084000,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9917769432067872,0.3113844692707062,0.2804563343524933,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.868593156337738,0.2120377719402313,0.2012722343206405,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9151873588562012,0.2468058466911316,0.1728216409683227,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8539755940437317,0.2013040781021118,0.1911876499652862,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7669140100479126,0.1444490998983383,0.6534378528594971,285.0967102050781,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3754272460937,285.0959167480469,1.0,0.3371494710445404,1.0,1.0,0.0,1.0,-1.7988970279693604,1.7988945245742798,2.564958322182065e-06,1.345270037651062,1.0,1.0,0.0,49.54318237304688,70.0,42133.875,0.0,483.9232482910156,1.0,281.54278564453125,284.1955261230469,296.2119140625,298.920654296875,293.1499938964844,293.1499938964844,281.25,32482.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923116087913513,1.0,0.0,0.0,3.796474933624268,3.796499729156494,9.617326668376336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.35107421875,0.0,1674.940185546875,1895.4371337890625,0.0,2401.350341796875,0.9350148439407348,1.0,0.0,3.0,1.0,0.0
18084060,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9589859247207642,0.3127127587795257,0.2813756465911865,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8387853503227234,0.2126356810331344,0.2023095488548278,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8813415169715881,0.2475244402885437,0.1737262606620788,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8253064155578613,0.2017402201890945,0.192061647772789,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.73934406042099,0.1439074128866195,0.652972936630249,284.8861389160156,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3551330566406,284.8879089355469,1.0,0.3440220057964325,1.0,1.0,0.0,1.0,-1.8033734560012813,1.803370833396912,2.5748090592969675e-06,1.3466789722442627,0.9055932760238647,0.9055932760238647,0.0,55.89259338378906,73.0,42989.5625,0.0,506.1346130371094,1.0,281.2559509277344,283.9722900390625,296.2733154296875,299.1114501953125,293.1499938964844,293.1499938964844,280.95001220703125,37440.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083280324935913,1.0,0.0,0.0,3.779770374298096,3.77979588508606,9.53288008531672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.43408203125,0.0,1693.5516357421875,1895.4371337890625,0.0,2547.8046875,0.9346563220024108,1.0,0.0,3.0,1.0,0.0
18084120,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9589859247207642,0.3127127587795257,0.2813756465911865,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8387853503227234,0.2126356810331344,0.2023095488548278,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8813415169715881,0.2475244402885437,0.1737262606620788,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8253064155578613,0.2017402201890945,0.192061647772789,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.73934406042099,0.1439074128866195,0.652972936630249,284.8861389160156,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3551330566406,284.8879089355469,1.0,0.3440220057964325,1.0,1.0,0.0,1.0,-1.8033734560012813,1.803370833396912,2.5748090592969675e-06,1.3466789722442627,0.9055932760238647,0.9055932760238647,0.0,55.89259338378906,73.0,42989.5625,0.0,506.1346130371094,1.0,281.2559509277344,283.9722900390625,296.2733154296875,299.1114501953125,293.1499938964844,293.1499938964844,280.95001220703125,37440.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083280324935913,1.0,0.0,0.0,3.779770374298096,3.77979588508606,9.53288008531672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.43408203125,0.0,1693.5516357421875,1895.4371337890625,0.0,2547.8046875,0.9346563220024108,1.0,0.0,3.0,1.0,0.0
18084180,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9330240488052368,0.3152189254760742,0.2835576236248016,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8183033466339111,0.2128323316574096,0.2027266919612884,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8582117557525635,0.247783288359642,0.1740667521953582,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8043405413627625,0.2017901390790939,0.1923407763242721,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7200440764427185,0.1430811136960983,0.6503411531448364,284.8512878417969,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.34136962890625,284.8653869628906,1.0,0.349595308303833,1.0,1.0,0.0,1.0,-1.8040796518325808,1.8040770292282104,2.5797671696636826e-06,1.3495678901672363,0.7975565195083618,0.7975565195083618,0.0,61.50355529785156,76.0,42936.1171875,0.0,523.8292846679688,1.0,280.9579162597656,283.9617919921875,296.2396240234375,299.0887756347656,293.1499938964844,293.1499938964844,281.25,44729.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817461371421814,1.0,0.0,0.0,3.406255960464477,3.4062790870666504,7.741905392322224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.521484375,0.0,1339.475830078125,1895.4371337890625,0.0,2632.06689453125,0.8601638078689575,1.0,0.0,3.0,1.0,0.0
18084240,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9330240488052368,0.3152189254760742,0.2835576236248016,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8183033466339111,0.2128323316574096,0.2027266919612884,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8582117557525635,0.247783288359642,0.1740667521953582,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8043405413627625,0.2017901390790939,0.1923407763242721,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7200440764427185,0.1430811136960983,0.6503411531448364,284.8512878417969,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.34136962890625,284.8653869628906,1.0,0.349595308303833,1.0,1.0,0.0,1.0,-1.8040796518325808,1.8040770292282104,2.5797671696636826e-06,1.3495678901672363,0.7975565195083618,0.7975565195083618,0.0,61.50355529785156,76.0,42936.1171875,0.0,523.8292846679688,1.0,280.9579162597656,283.9617919921875,296.2396240234375,299.0887756347656,293.1499938964844,293.1499938964844,281.25,44729.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817461371421814,1.0,0.0,0.0,3.406255960464477,3.4062790870666504,7.741905392322224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.521484375,0.0,1339.475830078125,1895.4371337890625,0.0,2632.06689453125,0.8601638078689575,1.0,0.0,3.0,1.0,0.0
18084300,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.924467384815216,0.317263662815094,0.2851728796958923,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8110558986663818,0.2132245153188705,0.2030428797006607,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8505282402038574,0.2483126074075698,0.1743631809949875,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7966321706771851,0.2020944356918335,0.1925805807113647,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7129113674163818,0.1428911089897155,0.6493871808052063,285.00665283203125,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3401184082031,285.01983642578125,1.0,0.3520891070365906,1.0,1.0,0.0,1.0,-1.8058950901031487,1.8058924674987795,2.5869835553749e-06,1.3526493310928345,0.8931196928024292,0.8931196928024292,0.0,63.82787322998047,76.0,42485.2109375,0.0,532.1798095703125,1.0,281.1962585449219,284.11590576171875,296.1576538085937,298.86328125,293.1499938964844,293.1499938964844,281.25,35606.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080089688301086,1.0,0.0,0.0,3.465611219406128,3.4656333923339844,8.014067702788452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.55419921875,0.0,1334.7469482421875,1895.4371337890625,0.0,2544.8701171875,0.8669601082801819,1.0,0.0,3.0,1.0,0.0
18084360,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9188592433929444,0.3194831013679504,0.2871950566768646,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8056125640869141,0.213741660118103,0.2035662829875946,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8451106548309326,0.2489797174930572,0.1748555600643158,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7910493612289429,0.2025201618671417,0.193018302321434,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7073094844818115,0.1428242027759552,0.6492245197296143,285.0198059082031,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3407897949219,285.0166320800781,1.0,0.354511559009552,1.0,1.0,0.0,1.0,-1.809873342514038,1.809870719909668,2.60057026935101e-06,1.3576325178146362,0.9259465932846068,0.9259465932846068,0.0,65.81078338623047,64.0,42692.890625,0.0,540.9500732421875,1.0,281.2412414550781,284.1002197265625,296.16278076171875,298.9115905761719,293.1499938964844,293.1499938964844,280.95001220703125,32717.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036887645721436,1.0,0.0,0.0,3.572111129760742,3.572133779525757,8.514187470609613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.861328125,0.0,1424.188720703125,1895.4371337890625,0.0,2505.198486328125,0.8854193687438965,1.0,0.0,3.0,1.0,0.0
18084420,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9267317056655884,0.3227511346340179,0.2903658747673034,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8093609809875488,0.2142253071069717,0.2041427195072174,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8489034175872803,0.2495520114898681,0.1753820031881332,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7946388721466064,0.2028515338897705,0.1934429407119751,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7093360424041748,0.1423476487398147,0.6474042534828186,284.8871765136719,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3336486816406,284.8964233398437,1.0,0.3537893295288086,1.0,1.0,0.0,1.0,-1.813336610794068,1.8133339881896973,2.613974629639415e-06,1.3631616830825806,0.8135974407196045,0.8135974407196045,0.0,65.11228942871094,52.0,43034.39453125,0.0,541.1272583007812,1.0,280.958251953125,283.9804382324219,296.2242126464844,299.06280517578125,293.1499938964844,293.1499938964844,281.25,40945.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134499192237854,1.0,0.0,0.0,3.395879983901977,3.395902633666992,7.694811756664421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.20263671875,0.0,1302.8265380859375,1895.4371337890625,0.0,2594.9990234375,0.8533711433410645,1.0,0.0,3.0,1.0,0.0
18084480,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9267317056655884,0.3227511346340179,0.2903658747673034,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8093609809875488,0.2142253071069717,0.2041427195072174,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8489034175872803,0.2495520114898681,0.1753820031881332,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7946388721466064,0.2028515338897705,0.1934429407119751,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7093360424041748,0.1423476487398147,0.6474042534828186,284.8871765136719,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3336486816406,284.8964233398437,1.0,0.3537893295288086,1.0,1.0,0.0,1.0,-1.813336610794068,1.8133339881896973,2.613974629639415e-06,1.3631616830825806,0.8135974407196045,0.8135974407196045,0.0,65.11228942871094,52.0,43034.39453125,0.0,541.1272583007812,1.0,280.958251953125,283.9804382324219,296.2242126464844,299.06280517578125,293.1499938964844,293.1499938964844,281.25,40945.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134499192237854,1.0,0.0,0.0,3.395879983901977,3.395902633666992,7.694811756664421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.20263671875,0.0,1302.8265380859375,1895.4371337890625,0.0,2594.9990234375,0.8533711433410645,1.0,0.0,3.0,1.0,0.0
18084540,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9529757499694824,0.3269827663898468,0.2936979234218597,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8260777592658997,0.2151086330413818,0.2046442031860351,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8671301007270813,0.2506583631038666,0.1758781224489212,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.811997652053833,0.2035648673772812,0.1937901228666305,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.722957193851471,0.1421671956777572,0.6451705694198608,285.03338623046875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33349609375,285.0289611816406,1.0,0.3494898676872253,1.0,1.0,0.0,1.0,-1.8162671327590945,1.816264510154724,2.621233306854265e-06,1.364660620689392,0.942422091960907,0.942422091960907,0.0,60.51409149169922,40.0,42766.4921875,0.0,528.8876342773438,1.0,281.2410888671875,284.10162353515625,296.1612243652344,298.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,31754.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030007481575012,1.0,0.0,0.0,3.578150987625122,3.5781736373901367,8.5430042418011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.3193359375,0.0,1423.5546875,1895.4371337890625,0.0,2498.891845703125,0.8859484791755676,1.0,0.0,3.0,1.0,0.0
18084600,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9529757499694824,0.3269827663898468,0.2936979234218597,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8260777592658997,0.2151086330413818,0.2046442031860351,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8671301007270813,0.2506583631038666,0.1758781224489212,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.811997652053833,0.2035648673772812,0.1937901228666305,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.722957193851471,0.1421671956777572,0.6451705694198608,285.03338623046875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33349609375,285.0289611816406,1.0,0.3494898676872253,1.0,1.0,0.0,1.0,-1.8162671327590945,1.816264510154724,2.621233306854265e-06,1.364660620689392,0.942422091960907,0.942422091960907,0.0,60.51409149169922,40.0,42766.4921875,0.0,528.8876342773438,1.0,281.2410888671875,284.10162353515625,296.1612243652344,298.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,31754.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030007481575012,1.0,0.0,0.0,3.578150987625122,3.5781736373901367,8.5430042418011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.3193359375,0.0,1423.5546875,1895.4371337890625,0.0,2498.891845703125,0.8859484791755676,1.0,0.0,3.0,1.0,0.0
18084660,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9891645908355712,0.3301970660686493,0.2966084778308868,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8549769520759583,0.215557187795639,0.2049574106931686,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8998871445655823,0.251140147447586,0.1761716157197952,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8400102853775024,0.2038715928792953,0.193960964679718,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.746479332447052,0.1417349874973297,0.642471194267273,284.879638671875,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3277282714844,284.88836669921875,1.0,0.3427645564079284,1.0,1.0,0.0,1.0,-1.817457675933838,1.817455053329468,2.6226223326375475e-06,1.364061713218689,0.8180049061775208,0.8180049061775208,0.0,53.69235610961914,28.0,43108.79296875,0.0,508.5739135742188,1.0,280.95806884765625,283.9611511230469,296.21630859375,299.0631103515625,293.1499938964844,293.1499938964844,281.25,40653.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144007921218872,1.0,0.0,0.0,3.423149347305298,3.423172235488892,7.818888434485416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.44091796875,0.0,1327.7835693359375,1895.4371337890625,0.0,2603.77783203125,0.8587843179702759,1.0,0.0,3.0,1.0,0.0
18084720,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9891645908355712,0.3301970660686493,0.2966084778308868,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8549769520759583,0.215557187795639,0.2049574106931686,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8998871445655823,0.251140147447586,0.1761716157197952,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8400102853775024,0.2038715928792953,0.193960964679718,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.746479332447052,0.1417349874973297,0.642471194267273,284.879638671875,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3277282714844,284.88836669921875,1.0,0.3427645564079284,1.0,1.0,0.0,1.0,-1.817457675933838,1.817455053329468,2.6226223326375475e-06,1.364061713218689,0.8180049061775208,0.8180049061775208,0.0,53.69235610961914,28.0,43108.79296875,0.0,508.5739135742188,1.0,280.95806884765625,283.9611511230469,296.21630859375,299.0631103515625,293.1499938964844,293.1499938964844,281.25,40653.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144007921218872,1.0,0.0,0.0,3.423149347305298,3.423172235488892,7.818888434485416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.44091796875,0.0,1327.7835693359375,1895.4371337890625,0.0,2603.77783203125,0.8587843179702759,1.0,0.0,3.0,1.0,0.0
18084780,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9969820380210876,0.3390417098999023,0.2316156178712844,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.944242298603058,0.2173661440610885,0.2052253931760788,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9919484853744508,0.2536647319793701,0.176558032631874,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.924070417881012,0.2054337114095688,0.1940628737211227,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8175488114356995,0.1420266777276992,0.6387841701507568,284.8854064941406,284.95001220703125,295.97332763671875,293.1747436523437,295.9720458984375,297.3477783203125,284.7930908203125,1.0,0.333409696817398,1.0,1.0,0.0,1.0,-1.812286615371704,1.812283992767334,2.53454572884948e-06,1.3015172481536863,0.839259922504425,0.839259922504425,0.0,39.48731994628906,46.0,41139.6484375,0.0,441.8912658691406,1.0,281.24102783203125,283.8544006347656,296.1357727050781,298.8247375488281,293.1499938964844,293.1499938964844,281.54998779296875,34256.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028718829154968,1.0,0.0,0.0,3.5610992908477783,3.561122179031372,8.461774427814817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.38330078125,0.0,1423.76806640625,1895.4371337890625,0.0,2497.711181640625,0.8815081119537354,1.0,0.0,3.0,1.0,0.0
18084840,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9969820380210876,0.3390417098999023,0.2316156178712844,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.944242298603058,0.2173661440610885,0.2052253931760788,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9919484853744508,0.2536647319793701,0.176558032631874,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.924070417881012,0.2054337114095688,0.1940628737211227,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8175488114356995,0.1420266777276992,0.6387841701507568,284.8854064941406,284.95001220703125,295.97332763671875,293.1747436523437,295.9720458984375,297.3477783203125,284.7930908203125,1.0,0.333409696817398,1.0,1.0,0.0,1.0,-1.812286615371704,1.812283992767334,2.53454572884948e-06,1.3015172481536863,0.839259922504425,0.839259922504425,0.0,39.48731994628906,46.0,41139.6484375,0.0,441.8912658691406,1.0,281.24102783203125,283.8544006347656,296.1357727050781,298.8247375488281,293.1499938964844,293.1499938964844,281.54998779296875,34256.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028718829154968,1.0,0.0,0.0,3.5610992908477783,3.561122179031372,8.461774427814817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.38330078125,0.0,1423.76806640625,1895.4371337890625,0.0,2497.711181640625,0.8815081119537354,1.0,0.0,3.0,1.0,0.0
18084900,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9990000128746032,0.3439459800720215,0.2799807786941528,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8867461085319519,0.2175797522068023,0.2065373063087463,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.9378721117973328,0.2537635564804077,0.177734687924385,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8700252771377563,0.2055871784687042,0.195272147655487,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7714861631393433,0.1420582979917526,0.6421260237693787,285.15252685546875,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3695983886719,285.1644287109375,1.0,0.3305761814117431,1.0,1.0,0.0,1.0,-1.7707773447036743,1.7707748413085938,2.4926450805651257e-06,1.3276686668395996,1.0,1.0,0.0,47.264495849609375,46.0,41256.515625,0.0,467.393798828125,1.0,281.49371337890625,284.250244140625,296.08135986328125,298.66607666015625,293.1499938964844,293.1499938964844,281.54998779296875,30718.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907195091247559,1.0,0.0,0.0,3.5898869037628174,3.589909315109253,8.599135981057771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.28857421875,0.0,1428.448974609375,1895.4371337890625,0.0,2386.896484375,0.8913273215293884,1.0,0.0,3.0,1.0,0.0
18084960,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.3489996790885925,0.2685523927211761,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.900056779384613,0.2180403769016266,0.2068957686424255,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9531797170639038,0.2541800737380981,0.178003117442131,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.8828173279762268,0.2059818506240844,0.1955499649047851,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7826271057128906,0.1422417163848877,0.6424821615219116,285.1477966308594,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.38531494140625,285.1455993652344,1.0,0.3320866227149963,1.0,1.0,0.0,1.0,-1.7902061939239502,1.7902036905288696,2.546894393162802e-06,1.3433146476745603,1.0,1.0,0.0,45.92721557617188,64.0,41549.00390625,0.0,467.2291259765625,1.0,281.5412902832031,284.2229309082031,296.12359619140625,298.7803649902344,293.1499938964844,293.1499938964844,281.25,30935.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885704040527344,1.0,0.0,0.0,3.705424070358277,3.705447673797608,9.161553293779434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.779296875,0.0,1557.2423095703125,1895.4371337890625,0.0,2367.419189453125,0.9138511419296264,1.0,0.0,3.0,1.0,0.0
18085020,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.3537469208240509,0.28656005859375,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8811187744140625,0.218347743153572,0.2074869275093078,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9307262301445008,0.2543385624885559,0.1783541887998581,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8644086718559265,0.2061739265918731,0.196024015545845,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7658619284629822,0.1420575082302093,0.6430264711380005,284.9240417480469,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.3889465332031,284.9245300292969,1.0,0.3393035531044006,1.0,1.0,0.0,1.0,-1.8141719102859497,1.81416928768158,2.614353206809028e-06,1.3622820377349854,0.938310444355011,0.938310444355011,0.0,49.52974319458008,82.0,42906.66796875,0.0,493.5665588378906,1.0,281.2562866210937,283.9754638671875,296.2169189453125,299.0343933105469,293.1499938964844,293.1499938964844,280.95001220703125,34974.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054937124252319,1.0,0.0,0.0,3.7710211277008057,3.7710461616516113,9.488798013990164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.9404296875,0.0,1664.094482421875,1895.4371337890625,0.0,2521.75830078125,0.9311278462409972,1.0,0.0,3.0,1.0,0.0
18085080,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.3537469208240509,0.28656005859375,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8811187744140625,0.218347743153572,0.2074869275093078,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9307262301445008,0.2543385624885559,0.1783541887998581,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8644086718559265,0.2061739265918731,0.196024015545845,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7658619284629822,0.1420575082302093,0.6430264711380005,284.9240417480469,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.3889465332031,284.9245300292969,1.0,0.3393035531044006,1.0,1.0,0.0,1.0,-1.8141719102859497,1.81416928768158,2.614353206809028e-06,1.3622820377349854,0.938310444355011,0.938310444355011,0.0,49.52974319458008,82.0,42906.66796875,0.0,493.5665588378906,1.0,281.2562866210937,283.9754638671875,296.2169189453125,299.0343933105469,293.1499938964844,293.1499938964844,280.95001220703125,34974.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054937124252319,1.0,0.0,0.0,3.7710211277008057,3.7710461616516113,9.488798013990164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.9404296875,0.0,1664.094482421875,1895.4371337890625,0.0,2521.75830078125,0.9311278462409972,1.0,0.0,3.0,1.0,0.0
