time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9964563846588136,0.3517908751964569,0.3175059556961059,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8477826714515686,0.218301922082901,0.2077156752347946,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8916206359863281,0.2541603744029999,0.1784151047468185,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8326012492179871,0.2060150057077407,0.196148544549942,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7368671298027039,0.1412914544343948,0.6412861347198486,284.8622741699219,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3526306152344,284.8752746582031,1.0,0.3516984283924103,1.0,1.0,0.0,1.0,-1.850754380226136,1.8507517576217647,2.720275915635284e-06,1.3919262886047363,0.8306822180747986,0.8306822180747986,0.0,56.9932861328125,85.0,43786.2265625,0.0,540.9183959960938,1.0,280.9574279785156,283.9175720214844,296.2015686035156,299.0880126953125,293.1499938964844,293.1499938964844,281.25,42064.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196480870246887,1.0,0.0,0.0,3.525639295578003,3.525663375854492,8.294096573990828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.560546875,0.0,1442.9930419921875,1895.4371337890625,0.0,2652.30908203125,0.883353054523468,1.0,0.0,3.0,1.0,0.0
18085200,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9964563846588136,0.3517908751964569,0.3175059556961059,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8477826714515686,0.218301922082901,0.2077156752347946,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8916206359863281,0.2541603744029999,0.1784151047468185,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8326012492179871,0.2060150057077407,0.196148544549942,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7368671298027039,0.1412914544343948,0.6412861347198486,284.8622741699219,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3526306152344,284.8752746582031,1.0,0.3516984283924103,1.0,1.0,0.0,1.0,-1.850754380226136,1.8507517576217647,2.720275915635284e-06,1.3919262886047363,0.8306822180747986,0.8306822180747986,0.0,56.9932861328125,85.0,43786.2265625,0.0,540.9183959960938,1.0,280.9574279785156,283.9175720214844,296.2015686035156,299.0880126953125,293.1499938964844,293.1499938964844,281.25,42064.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196480870246887,1.0,0.0,0.0,3.525639295578003,3.525663375854492,8.294096573990828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.560546875,0.0,1442.9930419921875,1895.4371337890625,0.0,2652.30908203125,0.883353054523468,1.0,0.0,3.0,1.0,0.0
18085260,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9559705257415771,0.3526056706905365,0.3172431588172912,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8131991028785706,0.2188640683889389,0.2084622085094452,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8527528047561646,0.2548331618309021,0.1790073215961456,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.797522783279419,0.2064228355884552,0.1967588067054748,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7048932313919067,0.1407011747360229,0.6400195956230164,285.0293273925781,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.331298828125,285.0258483886719,1.0,0.3604910969734192,1.0,1.0,0.0,1.0,-1.850263714790344,1.850261092185974,2.716552671699901e-06,1.38980233669281,0.964372456073761,0.964372456073761,0.0,66.54849243164062,88.0,43375.05859375,0.0,570.9750366210938,1.0,281.2424621582031,284.05828857421875,296.1176147460937,298.91278076171875,293.1499938964844,293.1499938964844,280.95001220703125,32449.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101658225059509,1.0,0.0,0.0,3.68563175201416,3.685655355453491,9.063942343345844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.2080078125,0.0,1546.345947265625,1895.4371337890625,0.0,2564.720703125,0.9106956720352172,1.0,0.0,3.0,1.0,0.0
18085320,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9559705257415771,0.3526056706905365,0.3172431588172912,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8131991028785706,0.2188640683889389,0.2084622085094452,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8527528047561646,0.2548331618309021,0.1790073215961456,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.797522783279419,0.2064228355884552,0.1967588067054748,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7048932313919067,0.1407011747360229,0.6400195956230164,285.0293273925781,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.331298828125,285.0258483886719,1.0,0.3604910969734192,1.0,1.0,0.0,1.0,-1.850263714790344,1.850261092185974,2.716552671699901e-06,1.38980233669281,0.964372456073761,0.964372456073761,0.0,66.54849243164062,88.0,43375.05859375,0.0,570.9750366210938,1.0,281.2424621582031,284.05828857421875,296.1176147460937,298.91278076171875,293.1499938964844,293.1499938964844,280.95001220703125,32449.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101658225059509,1.0,0.0,0.0,3.68563175201416,3.685655355453491,9.063942343345844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.2080078125,0.0,1546.345947265625,1895.4371337890625,0.0,2564.720703125,0.9106956720352172,1.0,0.0,3.0,1.0,0.0
18085380,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9293276071548462,0.3548670709133148,0.3195396065711975,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7916354537010193,0.2189965099096298,0.2090372443199157,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8314520120620728,0.2548720836639404,0.1794101297855377,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7760279774665833,0.2064273655414581,0.1972045749425888,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6839486956596375,0.1399010270833969,0.6382462978363037,284.87432861328125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3214111328125,284.8812866210937,1.0,0.3674328625202179,1.0,1.0,0.0,1.0,-1.852602243423462,1.8525995016098025,2.718207042562426e-06,1.387770652770996,0.8362846374511719,0.8362846374511719,0.0,73.68946838378906,76.0,43808.359375,0.0,595.136962890625,1.0,280.9579162597656,283.91064453125,296.16650390625,299.0553894042969,293.1499938964844,293.1499938964844,281.25,40529.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212843537330627,1.0,0.0,0.0,3.5390326976776123,3.5390565395355225,8.357231990885339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.58251953125,0.0,1446.0443115234375,1895.4371337890625,0.0,2667.471923828125,0.8839213848114014,1.0,0.0,3.0,1.0,0.0
18085440,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9293276071548462,0.3548670709133148,0.3195396065711975,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7916354537010193,0.2189965099096298,0.2090372443199157,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8314520120620728,0.2548720836639404,0.1794101297855377,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7760279774665833,0.2064273655414581,0.1972045749425888,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6839486956596375,0.1399010270833969,0.6382462978363037,284.87432861328125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3214111328125,284.8812866210937,1.0,0.3674328625202179,1.0,1.0,0.0,1.0,-1.852602243423462,1.8525995016098025,2.718207042562426e-06,1.387770652770996,0.8362846374511719,0.8362846374511719,0.0,73.68946838378906,76.0,43808.359375,0.0,595.136962890625,1.0,280.9579162597656,283.91064453125,296.16650390625,299.0553894042969,293.1499938964844,293.1499938964844,281.25,40529.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212843537330627,1.0,0.0,0.0,3.5390326976776123,3.5390565395355225,8.357231990885339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.58251953125,0.0,1446.0443115234375,1895.4371337890625,0.0,2667.471923828125,0.8839213848114014,1.0,0.0,3.0,1.0,0.0
18085500,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9260091185569764,0.3566358685493469,0.3208456337451935,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7882038354873657,0.2192052602767944,0.2091616243124008,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8281316161155701,0.2550921738147735,0.1794784814119339,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7726362347602844,0.2065626829862594,0.1972666531801223,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6801597476005554,0.1396050304174423,0.6367421746253967,285.02471923828125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3205871582031,285.037841796875,1.0,0.3682311773300171,1.0,1.0,0.0,1.0,-1.8526678085327148,1.8526650667190552,2.7161152047483483e-06,1.3860934972763062,0.933906078338623,0.933906078338623,0.0,74.9105224609375,76.0,43220.97265625,0.0,599.035888671875,1.0,281.1994323730469,284.0728454589844,296.0927429199219,298.8393249511719,293.1499938964844,293.1499938964844,281.25,34445.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137181997299194,1.0,0.0,0.0,3.582486629486084,3.582509756088257,8.563719688936544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.560546875,0.0,1447.9302978515625,1895.4371337890625,0.0,2597.475341796875,0.8917108178138733,1.0,0.0,3.0,1.0,0.0
18085560,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9296330213546752,0.3587093353271484,0.3226065039634704,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7897998094558716,0.219577670097351,0.2094438374042511,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8296393752098083,0.2555086016654968,0.1797131448984146,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7741008996963501,0.2068545818328857,0.1974748224020004,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6808751225471497,0.1394522786140442,0.6357297301292419,285.0367431640625,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.322509765625,285.0330810546875,1.0,0.3678990304470062,1.0,1.0,0.0,1.0,-1.8544352054595947,1.854432463645935,2.719482381507987e-06,1.3861563205718994,0.971933364868164,0.971933364868164,0.0,74.4698257446289,64.0,43401.73046875,0.0,598.91064453125,1.0,281.2423400878906,284.0560607910156,296.0971984863281,298.8902282714844,293.1499938964844,293.1499938964844,280.95001220703125,32153.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106337785720825,1.0,0.0,0.0,3.690765380859375,3.690788984298706,9.08921037989785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.61474609375,0.0,1549.8966064453125,1895.4371337890625,0.0,2569.031005859375,0.9116746783256532,1.0,0.0,3.0,1.0,0.0
18085620,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9461666345596312,0.3615602552890777,0.3253465592861175,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8002936244010925,0.2197728306055069,0.2096503227949142,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8395594954490662,0.255572646856308,0.1798174232244491,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.784142255783081,0.2069204598665237,0.1975506842136383,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6888687610626221,0.1388288736343383,0.6327481269836426,284.8703308105469,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3173522949219,284.87774658203125,1.0,0.364396870136261,1.0,1.0,0.0,1.0,-1.8546137809753416,1.854611039161682,2.719565827646875e-06,1.3859678506851196,0.838787853717804,0.838787853717804,0.0,70.96430969238281,52.0,43828.8359375,0.0,587.9676513671875,1.0,280.9571533203125,283.8981018066406,296.1544494628906,299.0438232421875,293.1499938964844,293.1499938964844,281.25,40459.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216995596885681,1.0,0.0,0.0,3.5540945529937744,3.554118394851685,8.428518754044489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.75146484375,0.0,1461.5555419921875,1895.4371337890625,0.0,2671.321533203125,0.8871641159057617,1.0,0.0,3.0,1.0,0.0
18085680,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9461666345596312,0.3615602552890777,0.3253465592861175,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8002936244010925,0.2197728306055069,0.2096503227949142,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8395594954490662,0.255572646856308,0.1798174232244491,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.784142255783081,0.2069204598665237,0.1975506842136383,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6888687610626221,0.1388288736343383,0.6327481269836426,284.8703308105469,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3173522949219,284.87774658203125,1.0,0.364396870136261,1.0,1.0,0.0,1.0,-1.8546137809753416,1.854611039161682,2.719565827646875e-06,1.3859678506851196,0.838787853717804,0.838787853717804,0.0,70.96430969238281,52.0,43828.8359375,0.0,587.9676513671875,1.0,280.9571533203125,283.8981018066406,296.1544494628906,299.0438232421875,293.1499938964844,293.1499938964844,281.25,40459.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216995596885681,1.0,0.0,0.0,3.5540945529937744,3.554118394851685,8.428518754044489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.75146484375,0.0,1461.5555419921875,1895.4371337890625,0.0,2671.321533203125,0.8871641159057617,1.0,0.0,3.0,1.0,0.0
18085740,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9752174615859984,0.365598052740097,0.3283462524414062,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8213918209075928,0.220440998673439,0.2098395377397537,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.861232578754425,0.2562607526779175,0.179933413863182,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8055807948112488,0.2074311524629593,0.1976012289524078,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7070325016975403,0.13853619992733,0.6295706629753113,285.0358581542969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3197021484375,285.03204345703125,1.0,0.3581660091876983,1.0,1.0,0.0,1.0,-1.854824900627136,1.8548221588134768,2.723127181525342e-06,1.3883678913116455,0.9751944541931152,0.9751944541931152,0.0,64.52227020263672,40.0,43391.30078125,0.0,567.7745361328125,1.0,281.2425537109375,284.0465393066406,296.0866394042969,298.8787536621094,293.1499938964844,293.1499938964844,280.95001220703125,32193.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107870817184448,1.0,0.0,0.0,3.7029929161071777,3.703016757965088,9.149535458163882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.2939453125,0.0,1564.032470703125,1895.4371337890625,0.0,2570.443115234375,0.9143861532211304,1.0,0.0,3.0,1.0,0.0
18085800,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9752174615859984,0.365598052740097,0.3283462524414062,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8213918209075928,0.220440998673439,0.2098395377397537,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.861232578754425,0.2562607526779175,0.179933413863182,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8055807948112488,0.2074311524629593,0.1976012289524078,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7070325016975403,0.13853619992733,0.6295706629753113,285.0358581542969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3197021484375,285.03204345703125,1.0,0.3581660091876983,1.0,1.0,0.0,1.0,-1.854824900627136,1.8548221588134768,2.723127181525342e-06,1.3883678913116455,0.9751944541931152,0.9751944541931152,0.0,64.52227020263672,40.0,43391.30078125,0.0,567.7745361328125,1.0,281.2425537109375,284.0465393066406,296.0866394042969,298.8787536621094,293.1499938964844,293.1499938964844,280.95001220703125,32193.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107870817184448,1.0,0.0,0.0,3.7029929161071777,3.703016757965088,9.149535458163882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.2939453125,0.0,1564.032470703125,1895.4371337890625,0.0,2570.443115234375,0.9143861532211304,1.0,0.0,3.0,1.0,0.0
18085860,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9990000128746032,0.368860125541687,0.3265878558158874,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8471236228942871,0.2206973880529403,0.2099940329790115,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8902037739753723,0.2563482522964477,0.1799744367599487,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8310842514038086,0.2075531929731369,0.1976204961538314,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7285988926887512,0.1380206942558288,0.6265634298324585,284.86505126953125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.31597900390625,284.8700866699219,1.0,0.3498015105724334,1.0,1.0,0.0,1.0,-1.8436815738677976,1.8436788320541384,2.6965508368448354e-06,1.3838794231414795,0.8378757834434509,0.8378757834434509,0.0,57.5449333190918,28.0,43680.8984375,0.0,539.7770385742188,1.0,280.9570617675781,283.8828430175781,296.1466369628906,299.0332336425781,293.1499938964844,293.1499938964844,281.25,40583.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216444849967957,1.0,0.0,0.0,3.564337968826294,3.564362049102783,8.47717330998421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.3271484375,0.0,1473.427734375,1895.4371337890625,0.0,2670.811279296875,0.8893783688545227,1.0,0.0,3.0,1.0,0.0
18085920,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9990000128746032,0.368860125541687,0.3265878558158874,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8471236228942871,0.2206973880529403,0.2099940329790115,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8902037739753723,0.2563482522964477,0.1799744367599487,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8310842514038086,0.2075531929731369,0.1976204961538314,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7285988926887512,0.1380206942558288,0.6265634298324585,284.86505126953125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.31597900390625,284.8700866699219,1.0,0.3498015105724334,1.0,1.0,0.0,1.0,-1.8436815738677976,1.8436788320541384,2.6965508368448354e-06,1.3838794231414795,0.8378757834434509,0.8378757834434509,0.0,57.5449333190918,28.0,43680.8984375,0.0,539.7770385742188,1.0,280.9570617675781,283.8828430175781,296.1466369628906,299.0332336425781,293.1499938964844,293.1499938964844,281.25,40583.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216444849967957,1.0,0.0,0.0,3.564337968826294,3.564362049102783,8.47717330998421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.3271484375,0.0,1473.427734375,1895.4371337890625,0.0,2670.811279296875,0.8893783688545227,1.0,0.0,3.0,1.0,0.0
18085980,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.3785118162631988,0.2954173386096954,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8758853077888489,0.2212971746921539,0.2101814001798629,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9231581687927246,0.2569080889225006,0.1800528466701507,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8581189513206482,0.2079894542694091,0.1976636797189712,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7507677674293518,0.1377926021814346,0.6237953901290894,284.9970703125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3474426269531,284.9916687011719,1.0,0.3386275470256805,1.0,1.0,0.0,1.0,-1.8090068101882928,1.809004187583924,2.601043661343283e-06,1.3592181205749512,0.9383531808853148,0.9383531808853148,0.0,50.95298385620117,31.0,42525.03515625,0.0,494.5982971191406,1.0,281.2417297363281,284.0133056640625,296.0726318359375,298.82867431640625,293.1499938964844,293.1499938964844,280.95001220703125,33420.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087452054023743,1.0,0.0,0.0,3.6716480255126953,3.6716718673706055,8.995294251690211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.390625,0.0,1537.9691162109375,1895.4371337890625,0.0,2551.642822265625,0.9080812335014344,1.0,0.0,3.0,1.0,0.0
18086040,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.3785118162631988,0.2954173386096954,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8758853077888489,0.2212971746921539,0.2101814001798629,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9231581687927246,0.2569080889225006,0.1800528466701507,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8581189513206482,0.2079894542694091,0.1976636797189712,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7507677674293518,0.1377926021814346,0.6237953901290894,284.9970703125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3474426269531,284.9916687011719,1.0,0.3386275470256805,1.0,1.0,0.0,1.0,-1.8090068101882928,1.809004187583924,2.601043661343283e-06,1.3592181205749512,0.9383531808853148,0.9383531808853148,0.0,50.95298385620117,31.0,42525.03515625,0.0,494.5982971191406,1.0,281.2417297363281,284.0133056640625,296.0726318359375,298.82867431640625,293.1499938964844,293.1499938964844,280.95001220703125,33420.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087452054023743,1.0,0.0,0.0,3.6716480255126953,3.6716718673706055,8.995294251690211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.390625,0.0,1537.9691162109375,1895.4371337890625,0.0,2551.642822265625,0.9080812335014344,1.0,0.0,3.0,1.0,0.0
18086100,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9990000128746032,0.3848747611045837,0.2832344472408294,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.88882976770401,0.2214757651090622,0.2103744149208068,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9386028051376344,0.2569949924945831,0.1801649928092956,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.87037593126297,0.2080910354852676,0.1977788805961609,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7608820796012878,0.1377063244581222,0.623180627822876,284.8394775390625,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.37286376953125,284.8230895996094,1.0,0.3344972431659698,1.0,1.0,0.0,1.0,-1.794134497642517,1.7941319942474363,2.560466100476333e-06,1.3484530448913574,0.8263713717460632,0.8263713717460632,0.0,48.50016403198242,31.0,42845.87109375,0.0,477.5502624511719,1.0,280.9971923828125,283.8384704589844,296.1360778808594,299.0136413574219,293.1499938964844,293.1499938964844,280.95001220703125,38815.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141722679138184,1.0,0.0,0.0,3.616532325744629,3.616556644439697,8.727262184038409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.5517578125,0.0,1517.1219482421875,1895.4371337890625,0.0,2601.667236328125,0.8966511487960815,1.0,0.0,3.0,1.0,0.0
18086160,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.3911294043064117,0.2739699482917785,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8990609645843506,0.2215324491262436,0.2103905081748962,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.950287401676178,0.2569221258163452,0.1800903677940368,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8801419138908386,0.2080733329057693,0.1977256685495376,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7689908742904663,0.1375786364078521,0.6223157644271851,284.8576354980469,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.3973693847656,284.86871337890625,1.0,0.331093966960907,1.0,1.0,0.0,1.0,-1.7818341255187988,1.7818316221237185,2.526959178794641e-06,1.3393638134002686,0.7985941767692566,0.7985941767692566,0.0,46.666011810302734,49.0,42116.4140625,0.0,464.2360229492188,1.0,280.95819091796875,283.9103698730469,296.1187744140625,298.911376953125,293.1499938964844,293.1499938964844,281.25,43365.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140139579772949,1.0,0.0,0.0,3.399705410003662,3.399728298187256,7.712156957495608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.78759765625,0.0,1323.4573974609375,1895.4371337890625,0.0,2600.205322265625,0.8564460277557373,1.0,0.0,3.0,1.0,0.0
18086220,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.4026502072811126,0.2745035886764526,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8993291258811951,0.2223570197820663,0.2109832912683487,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9503149390220642,0.2576921880245209,0.1804553419351577,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8801938891410828,0.2087005972862243,0.198145180940628,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7687347531318665,0.1378605365753173,0.622908890247345,285.02301025390625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4407958984375,285.0201416015625,1.0,0.3323351740837097,1.0,1.0,0.0,1.0,-1.7848156690597534,1.7848131656646729,2.534495479267207e-06,1.341124176979065,0.9269309043884276,0.9269309043884276,0.0,46.8115119934082,67.0,41830.11328125,0.0,466.5454406738281,1.0,281.240966796875,284.052734375,296.06475830078125,298.7531433105469,293.1499938964844,293.1499938964844,280.95001220703125,32430.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79827481508255,1.0,0.0,0.0,3.558444738388061,3.558467149734497,8.449163715340546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.271484375,0.0,1407.638427734375,1895.4371337890625,0.0,2455.66259765625,0.8820893168449402,1.0,0.0,3.0,1.0,0.0
18086280,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.4026502072811126,0.2745035886764526,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8993291258811951,0.2223570197820663,0.2109832912683487,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9503149390220642,0.2576921880245209,0.1804553419351577,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8801938891410828,0.2087005972862243,0.198145180940628,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7687347531318665,0.1378605365753173,0.622908890247345,285.02301025390625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4407958984375,285.0201416015625,1.0,0.3323351740837097,1.0,1.0,0.0,1.0,-1.7848156690597534,1.7848131656646729,2.534495479267207e-06,1.341124176979065,0.9269309043884276,0.9269309043884276,0.0,46.8115119934082,67.0,41830.11328125,0.0,466.5454406738281,1.0,281.240966796875,284.052734375,296.06475830078125,298.7531433105469,293.1499938964844,293.1499938964844,280.95001220703125,32430.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79827481508255,1.0,0.0,0.0,3.558444738388061,3.558467149734497,8.449163715340546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.271484375,0.0,1407.638427734375,1895.4371337890625,0.0,2455.66259765625,0.8820893168449402,1.0,0.0,3.0,1.0,0.0
18086340,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.4080287516117096,0.2944307029247284,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8790030479431152,0.222802922129631,0.211684912443161,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9259397387504578,0.257891833782196,0.180843785405159,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8604970574378967,0.2089626938104629,0.198667898774147,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7516511678695679,0.1378083527088165,0.6239915490150452,284.9017333984375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4437866210937,284.9119873046875,1.0,0.3403740227222442,1.0,1.0,0.0,1.0,-1.8119693994522093,1.81196677684784,2.608596332720481e-06,1.3609161376953125,0.8281773924827576,0.8281773924827576,0.0,50.83823013305664,85.0,42733.33203125,0.0,496.1777648925781,1.0,280.9582214355469,283.9363708496094,296.15167236328125,298.9525451660156,293.1499938964844,293.1499938964844,281.25,39737.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083889484405518,1.0,0.0,0.0,3.421799421310425,3.4218220710754395,7.812722628841584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.10986328125,0.0,1320.01171875,1895.4371337890625,0.0,2548.365234375,0.85816490650177,1.0,0.0,3.0,1.0,0.0
18086400,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.4080287516117096,0.2944307029247284,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8790030479431152,0.222802922129631,0.211684912443161,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9259397387504578,0.257891833782196,0.180843785405159,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8604970574378967,0.2089626938104629,0.198667898774147,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7516511678695679,0.1378083527088165,0.6239915490150452,284.9017333984375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4437866210937,284.9119873046875,1.0,0.3403740227222442,1.0,1.0,0.0,1.0,-1.8119693994522093,1.81196677684784,2.608596332720481e-06,1.3609161376953125,0.8281773924827576,0.8281773924827576,0.0,50.83823013305664,85.0,42733.33203125,0.0,496.1777648925781,1.0,280.9582214355469,283.9363708496094,296.15167236328125,298.9525451660156,293.1499938964844,293.1499938964844,281.25,39737.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083889484405518,1.0,0.0,0.0,3.421799421310425,3.4218220710754395,7.812722628841584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.10986328125,0.0,1320.01171875,1895.4371337890625,0.0,2548.365234375,0.85816490650177,1.0,0.0,3.0,1.0,0.0
18086460,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9990000128746032,0.4090878069400787,0.3274182975292206,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8500258922576904,0.2240189164876938,0.2127828896045684,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8920745849609375,0.2589866518974304,0.1815395355224609,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8329663872718811,0.2099571377038955,0.1995684802532196,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7276766896247864,0.1380893588066101,0.6255825757980347,285.08477783203125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.41619873046875,285.0833435058594,1.0,0.3536197245121002,1.0,1.0,0.0,1.0,-1.856718063354492,1.8567153215408323,2.7342473458702443e-06,1.3941022157669067,1.0,1.0,0.0,58.06230163574219,103.0,43327.5859375,0.0,548.6868286132812,1.0,281.2418212890625,284.0821838378906,296.1171875,298.8796081542969,293.1499938964844,293.1499938964844,280.95001220703125,30397.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012591600418091,1.0,0.0,0.0,3.6488325595855713,3.648855686187744,8.883849318408465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.13916015625,0.0,1489.9632568359375,1895.4371337890625,0.0,2482.943115234375,0.9010925889015198,1.0,0.0,3.0,1.0,0.0
18086520,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9990000128746032,0.4090878069400787,0.3274182975292206,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8500258922576904,0.2240189164876938,0.2127828896045684,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8920745849609375,0.2589866518974304,0.1815395355224609,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8329663872718811,0.2099571377038955,0.1995684802532196,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7276766896247864,0.1380893588066101,0.6255825757980347,285.08477783203125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.41619873046875,285.0833435058594,1.0,0.3536197245121002,1.0,1.0,0.0,1.0,-1.856718063354492,1.8567153215408323,2.7342473458702443e-06,1.3941022157669067,1.0,1.0,0.0,58.06230163574219,103.0,43327.5859375,0.0,548.6868286132812,1.0,281.2418212890625,284.0821838378906,296.1171875,298.8796081542969,293.1499938964844,293.1499938964844,280.95001220703125,30397.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012591600418091,1.0,0.0,0.0,3.6488325595855713,3.648855686187744,8.883849318408465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.13916015625,0.0,1489.9632568359375,1895.4371337890625,0.0,2482.943115234375,0.9010925889015198,1.0,0.0,3.0,1.0,0.0
18086580,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9973983764648438,0.4049972295761108,0.36586394906044,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8199743628501892,0.2252174466848373,0.2143604010343551,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8576639890670776,0.2598246335983276,0.1825094223022461,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.802823007106781,0.2109583169221878,0.2009507715702057,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.699992835521698,0.1382998675107956,0.6286144852638245,284.92340087890625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.36102294921875,284.928466796875,1.0,0.3706952333450317,1.0,1.0,0.0,1.0,-1.9126288890838623,1.912626028060913,2.897145577662741e-06,1.4363110065460205,0.9096694588661194,0.9096694588661194,0.0,68.34699249267578,106.0,45235.66796875,0.0,621.2893676757812,1.0,280.9568176269531,283.8942565917969,296.20831298828125,299.1540222167969,293.1499938964844,293.1499938964844,280.6499938964844,35800.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200130462646484,1.0,0.0,0.0,3.677654266357422,3.67767858505249,9.02474766917294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.17333984375,0.0,1562.6494140625,1895.4371337890625,0.0,2655.690185546875,0.9112039804458618,1.0,0.0,3.0,1.0,0.0
18086640,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9973983764648438,0.4049972295761108,0.36586394906044,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8199743628501892,0.2252174466848373,0.2143604010343551,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8576639890670776,0.2598246335983276,0.1825094223022461,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.802823007106781,0.2109583169221878,0.2009507715702057,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.699992835521698,0.1382998675107956,0.6286144852638245,284.92340087890625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.36102294921875,284.928466796875,1.0,0.3706952333450317,1.0,1.0,0.0,1.0,-1.9126288890838623,1.912626028060913,2.897145577662741e-06,1.4363110065460205,0.9096694588661194,0.9096694588661194,0.0,68.34699249267578,106.0,45235.66796875,0.0,621.2893676757812,1.0,280.9568176269531,283.8942565917969,296.20831298828125,299.1540222167969,293.1499938964844,293.1499938964844,280.6499938964844,35800.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200130462646484,1.0,0.0,0.0,3.677654266357422,3.67767858505249,9.02474766917294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.17333984375,0.0,1562.6494140625,1895.4371337890625,0.0,2655.690185546875,0.9112039804458618,1.0,0.0,3.0,1.0,0.0
18086700,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9736976623535156,0.4034779369831085,0.3640791475772857,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7991912961006165,0.2256885170936584,0.2151373922824859,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8362218141555786,0.2600570321083069,0.1829298287630081,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7816336750984192,0.2113356590270996,0.2016380429267883,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.6805229187011719,0.1382524669170379,0.6299842596054077,284.8104858398437,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.33612060546875,284.8009033203125,1.0,0.3770048320293426,1.0,1.0,0.0,1.0,-1.9130451679229736,1.9130421876907349,2.8986094093852444e-06,1.4367927312850952,0.8115188479423523,0.8115188479423523,0.0,75.5376968383789,106.0,45875.71875,0.0,645.4605102539062,1.0,280.69970703125,283.7513732910156,296.2371826171875,299.3140869140625,293.1499938964844,293.1499938964844,280.6499938964844,40558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310400247573853,1.0,0.0,0.0,3.597914457321167,3.597938776016236,8.637637165520573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.34228515625,0.0,1509.6097412109375,1895.4371337890625,0.0,2758.129638671875,0.8937335014343262,1.0,0.0,3.0,1.0,0.0
18086760,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.954875349998474,0.4037815630435943,0.3637377023696899,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7845943570137024,0.2261880338191986,0.2157866507768631,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.822001576423645,0.2603113651275635,0.1832316070795059,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7674912214279175,0.2117388695478439,0.2022000551223755,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6673543453216553,0.1382453441619873,0.6308246850967407,284.8693542480469,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.32525634765625,284.8805236816406,1.0,0.3824727237224579,1.0,1.0,0.0,1.0,-1.9154589176177976,1.9154560565948489,2.9055988761683693e-06,1.438493251800537,0.8090376853942871,0.8090376853942871,0.0,81.33556365966797,94.0,45490.55078125,0.0,666.197509765625,1.0,280.65869140625,283.8454895019531,296.1951599121094,299.1943054199219,293.1499938964844,293.1499938964844,280.95001220703125,42573.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341116309165955,1.0,0.0,0.0,3.4043476581573486,3.4043705463409424,7.733233360340819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.92724609375,0.0,1322.52734375,1895.4371337890625,0.0,2786.753173828125,0.8576648235321045,1.0,0.0,3.0,1.0,0.0
18086820,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9475494027137756,0.4079156517982483,0.3667271435260772,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7788559198379517,0.2280737906694412,0.2174554169178009,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.815868616104126,0.2618987262248993,0.1842254847288131,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.761884868144989,0.2133816182613372,0.2036527395248413,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6616869568824768,0.1389929354190826,0.6337332725524902,285.0256652832031,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3307189941406,285.0228271484375,1.0,0.3865738809108734,1.0,1.0,0.0,1.0,-1.9274787902832031,1.9274758100509644,2.9411712603177875e-06,1.4474104642868042,0.936196267604828,0.936196267604828,0.0,84.87702178955078,82.0,45431.4140625,0.0,687.0926513671875,1.0,280.94122314453125,283.9758605957031,296.1259765625,299.036376953125,293.1499938964844,293.1499938964844,280.6499938964844,32237.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238804936408997,1.0,0.0,0.0,3.581294536590576,3.581317186355591,8.558021704629937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.43310546875,0.0,1430.4425048828125,1895.4371337890625,0.0,2691.556640625,0.8870512247085571,1.0,0.0,3.0,1.0,0.0
18086880,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9475494027137756,0.4079156517982483,0.3667271435260772,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7788559198379517,0.2280737906694412,0.2174554169178009,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.815868616104126,0.2618987262248993,0.1842254847288131,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.761884868144989,0.2133816182613372,0.2036527395248413,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6616869568824768,0.1389929354190826,0.6337332725524902,285.0256652832031,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3307189941406,285.0228271484375,1.0,0.3865738809108734,1.0,1.0,0.0,1.0,-1.9274787902832031,1.9274758100509644,2.9411712603177875e-06,1.4474104642868042,0.936196267604828,0.936196267604828,0.0,84.87702178955078,82.0,45431.4140625,0.0,687.0926513671875,1.0,280.94122314453125,283.9758605957031,296.1259765625,299.036376953125,293.1499938964844,293.1499938964844,280.6499938964844,32237.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238804936408997,1.0,0.0,0.0,3.581294536590576,3.581317186355591,8.558021704629937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.43310546875,0.0,1430.4425048828125,1895.4371337890625,0.0,2691.556640625,0.8870512247085571,1.0,0.0,3.0,1.0,0.0
18086940,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9583019614219666,0.4115506708621979,0.3701076209545135,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7866709232330322,0.2297617495059967,0.2190535068511963,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8227217197418213,0.2630764544010162,0.1850941628217697,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7691892981529236,0.2148416638374328,0.2050309032201767,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6679992079734802,0.1398418098688125,0.6372113227844238,284.8966064453125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3345947265625,284.90447998046875,1.0,0.3860357105731964,1.0,1.0,0.0,1.0,-1.9403363466262813,1.940333366394043,2.979599912578124e-06,1.4570236206054688,0.8311156630516052,0.8311156630516052,0.0,82.80209350585938,70.0,46123.86328125,0.0,690.3356323242188,1.0,280.6580505371094,283.8500366210937,296.19317626953125,299.2122802734375,293.1499938964844,293.1499938964844,280.95001220703125,39709.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350277543067932,1.0,0.0,0.0,3.4478201866149902,3.447842836380005,7.931996606203029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.62890625,0.0,1345.8721923828125,1895.4371337890625,0.0,2795.296630859375,0.8637180328369141,1.0,0.0,3.0,1.0,0.0
