time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9583019614219666,0.4115506708621979,0.3701076209545135,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7866709232330322,0.2297617495059967,0.2190535068511963,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8227217197418213,0.2630764544010162,0.1850941628217697,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7691892981529236,0.2148416638374328,0.2050309032201767,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6679992079734802,0.1398418098688125,0.6372113227844238,284.8966064453125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3345947265625,284.90447998046875,1.0,0.3860357105731964,1.0,1.0,0.0,1.0,-1.9403363466262813,1.940333366394043,2.979599912578124e-06,1.4570236206054688,0.8311156630516052,0.8311156630516052,0.0,82.80209350585938,70.0,46123.86328125,0.0,690.3356323242188,1.0,280.6580505371094,283.8500366210937,296.19317626953125,299.2122802734375,293.1499938964844,293.1499938964844,280.95001220703125,39709.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350277543067932,1.0,0.0,0.0,3.4478201866149902,3.447842836380005,7.931996606203029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.62890625,0.0,1345.8721923828125,1895.4371337890625,0.0,2795.296630859375,0.8637180328369141,1.0,0.0,3.0,1.0,0.0
18087060,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9808874130249025,0.4166593849658966,0.3740442097187042,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8055337071418762,0.2320977598428726,0.2208002060651779,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8399469256401062,0.2650124430656433,0.1860769689083099,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7872944474220276,0.2169046849012375,0.2065339684486389,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6841893196105957,0.141223207116127,0.6414273381233215,285.0462646484375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3481750488281,285.04278564453125,1.0,0.3824964463710785,1.0,1.0,0.0,1.0,-1.95520567893982,1.9552026987075808,3.023951194336405e-06,1.467828392982483,0.9686871767044068,0.9686871767044068,0.0,76.95758819580078,58.0,46131.4453125,0.0,682.6431884765625,1.0,280.9418640136719,283.9765319824219,296.1473388671875,299.0957946777344,293.1499938964844,293.1499938964844,280.6499938964844,31425.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266708254814148,1.0,0.0,0.0,3.637577533721924,3.6376004219055176,8.829127295939543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.80810546875,0.0,1485.282470703125,1895.4371337890625,0.0,2717.476318359375,0.899101197719574,1.0,0.0,3.0,1.0,0.0
18087120,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9808874130249025,0.4166593849658966,0.3740442097187042,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8055337071418762,0.2320977598428726,0.2208002060651779,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8399469256401062,0.2650124430656433,0.1860769689083099,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7872944474220276,0.2169046849012375,0.2065339684486389,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6841893196105957,0.141223207116127,0.6414273381233215,285.0462646484375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3481750488281,285.04278564453125,1.0,0.3824964463710785,1.0,1.0,0.0,1.0,-1.95520567893982,1.9552026987075808,3.023951194336405e-06,1.467828392982483,0.9686871767044068,0.9686871767044068,0.0,76.95758819580078,58.0,46131.4453125,0.0,682.6431884765625,1.0,280.9418640136719,283.9765319824219,296.1473388671875,299.0957946777344,293.1499938964844,293.1499938964844,280.6499938964844,31425.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266708254814148,1.0,0.0,0.0,3.637577533721924,3.6376004219055176,8.829127295939543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.80810546875,0.0,1485.282470703125,1895.4371337890625,0.0,2717.476318359375,0.899101197719574,1.0,0.0,3.0,1.0,0.0
18087180,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.420958548784256,0.372558444738388,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8278085589408875,0.2341242432594299,0.2225901931524276,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8625532984733582,0.2664233148097992,0.1870176494121551,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8103554844856262,0.2186723053455352,0.2080744504928589,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7051236629486084,0.1425165385007858,0.6463460326194763,284.8861999511719,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.35528564453125,284.8905029296875,1.0,0.3767228722572326,1.0,1.0,0.0,1.0,-1.959394097328186,1.959391117095948,3.0369628802873194e-06,1.4711910486221311,0.8487664461135864,0.8487664461135864,0.0,70.21643829345703,46.0,46857.05859375,0.0,665.1641845703125,1.0,280.65740966796875,283.8136901855469,296.21759033203125,299.2890319824219,293.1499938964844,293.1499938964844,280.95001220703125,39050.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396486639976501,1.0,0.0,0.0,3.5459492206573486,3.5459725856781006,8.389928893848264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.845703125,0.0,1442.629150390625,1895.4371337890625,0.0,2838.432861328125,0.8843075037002563,1.0,0.0,3.0,1.0,0.0
18087240,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.420958548784256,0.372558444738388,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8278085589408875,0.2341242432594299,0.2225901931524276,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8625532984733582,0.2664233148097992,0.1870176494121551,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8103554844856262,0.2186723053455352,0.2080744504928589,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7051236629486084,0.1425165385007858,0.6463460326194763,284.8861999511719,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.35528564453125,284.8905029296875,1.0,0.3767228722572326,1.0,1.0,0.0,1.0,-1.959394097328186,1.959391117095948,3.0369628802873194e-06,1.4711910486221311,0.8487664461135864,0.8487664461135864,0.0,70.21643829345703,46.0,46857.05859375,0.0,665.1641845703125,1.0,280.65740966796875,283.8136901855469,296.21759033203125,299.2890319824219,293.1499938964844,293.1499938964844,280.95001220703125,39050.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396486639976501,1.0,0.0,0.0,3.5459492206573486,3.5459725856781006,8.389928893848264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.845703125,0.0,1442.629150390625,1895.4371337890625,0.0,2838.432861328125,0.8843075037002563,1.0,0.0,3.0,1.0,0.0
18087300,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.4254283905029297,0.3583077192306518,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8389412760734558,0.2353007942438125,0.2234438061714172,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8745371103286743,0.2673275172710418,0.1874322146177292,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8214054703712463,0.2197021394968032,0.2088001817464828,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7154670357704163,0.1432830244302749,0.6487355828285217,285.0198669433594,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.3716125488281,285.0294494628906,1.0,0.3727870285511017,1.0,1.0,0.0,1.0,-1.952633500099182,1.952630519866944,3.015471520484425e-06,1.465405821800232,0.9365804195404052,0.9365804195404052,0.0,66.9141845703125,46.0,46139.859375,0.0,647.2202758789062,1.0,280.8992614746094,283.9617614746094,296.1520080566406,299.0788269042969,293.1499938964844,293.1499938964844,280.95001220703125,34106.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331838846206665,1.0,0.0,0.0,3.590951442718506,3.5909745693206787,8.604237109466339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.22265625,0.0,1454.5257568359375,1895.4371337890625,0.0,2778.10400390625,0.8928911089897156,1.0,0.0,3.0,1.0,0.0
18087360,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.4317794442176819,0.3433731198310852,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8517240881919861,0.2366461008787155,0.2245356887578964,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8883276581764221,0.2684237360954284,0.1880633980035781,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8335281610488892,0.2208884805440902,0.2097465395927429,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7262963652610779,0.1442242413759231,0.6520445346832275,285.0157775878906,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3996887207031,285.0106201171875,1.0,0.3681899309158325,1.0,1.0,0.0,1.0,-1.9418781995773315,1.9418752193450928,2.982930027428665e-06,1.4572511911392212,0.9591873288154602,0.9591873288154602,0.0,63.50640487670898,49.0,46120.328125,0.0,627.7376098632812,1.0,280.9422607421875,283.9376525878906,296.15838623046875,299.1238708496094,293.1499938964844,293.1499938964844,280.6499938964844,32531.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303958773612976,1.0,0.0,0.0,3.685126781463623,3.685150623321533,9.061459991244192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.95947265625,0.0,1546.397705078125,1895.4371337890625,0.0,2752.131103515625,0.9105300903320312,1.0,0.0,3.0,1.0,0.0
18087420,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.4453299045562744,0.323034256696701,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8717185258865356,0.2388854622840881,0.22660693526268,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9091455936431884,0.269935131072998,0.1891304552555084,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8521121740341187,0.2228294014930725,0.2115335017442703,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7427474856376648,0.1460134983062744,0.6594173312187195,284.8700866699219,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4621887207031,284.8789978027344,1.0,0.3633205592632293,1.0,1.0,0.0,1.0,-1.932210087776184,1.932207107543945,2.9536686270148493e-06,1.4497917890548706,0.827053964138031,0.827053964138031,0.0,59.21510314941406,52.0,46268.53515625,0.0,606.3604736328125,1.0,280.6574401855469,283.8114624023437,296.2128601074219,299.2508544921875,293.1499938964844,293.1499938964844,280.95001220703125,41259.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389241099357605,1.0,0.0,0.0,3.4981842041015625,3.4982078075408936,8.165422400452371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.21728515625,0.0,1408.4520263671875,1895.4371337890625,0.0,2831.664794921875,0.8759578466415405,1.0,0.0,3.0,1.0,0.0
18087480,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.4453299045562744,0.323034256696701,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8717185258865356,0.2388854622840881,0.22660693526268,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9091455936431884,0.269935131072998,0.1891304552555084,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8521121740341187,0.2228294014930725,0.2115335017442703,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7427474856376648,0.1460134983062744,0.6594173312187195,284.8700866699219,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4621887207031,284.8789978027344,1.0,0.3633205592632293,1.0,1.0,0.0,1.0,-1.932210087776184,1.932207107543945,2.9536686270148493e-06,1.4497917890548706,0.827053964138031,0.827053964138031,0.0,59.21510314941406,52.0,46268.53515625,0.0,606.3604736328125,1.0,280.6574401855469,283.8114624023437,296.2128601074219,299.2508544921875,293.1499938964844,293.1499938964844,280.95001220703125,41259.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389241099357605,1.0,0.0,0.0,3.4981842041015625,3.4982078075408936,8.165422400452371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.21728515625,0.0,1408.4520263671875,1895.4371337890625,0.0,2831.664794921875,0.8759578466415405,1.0,0.0,3.0,1.0,0.0
18087540,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.4599099457263946,0.3087570369243622,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.888440728187561,0.2418049573898315,0.2290387451648712,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9275168776512146,0.2722473740577698,0.1904731392860412,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8677186369895935,0.2253880202770233,0.2136430293321609,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7569469809532166,0.1483773291110992,0.6686831116676331,285.0263977050781,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5283203125,285.0232238769531,1.0,0.3611353039741516,1.0,1.0,0.0,1.0,-1.933249831199646,1.9332468509674072,2.9568191166617908e-06,1.4506022930145264,0.9552035331726074,0.9552035331726074,0.0,56.5718879699707,55.0,45951.515625,0.0,598.4320678710938,1.0,280.9419250488281,283.9501342773437,296.16522216796875,299.1072692871094,293.1499938964844,293.1499938964844,280.6499938964844,32368.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827137291431427,1.0,0.0,0.0,3.654179811477661,3.654203176498413,8.909905773180071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.82470703125,0.0,1510.623291015625,1895.4371337890625,0.0,2721.81298828125,0.903571844100952,1.0,0.0,3.0,1.0,0.0
18087600,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.4599099457263946,0.3087570369243622,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.888440728187561,0.2418049573898315,0.2290387451648712,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9275168776512146,0.2722473740577698,0.1904731392860412,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8677186369895935,0.2253880202770233,0.2136430293321609,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7569469809532166,0.1483773291110992,0.6686831116676331,285.0263977050781,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5283203125,285.0232238769531,1.0,0.3611353039741516,1.0,1.0,0.0,1.0,-1.933249831199646,1.9332468509674072,2.9568191166617908e-06,1.4506022930145264,0.9552035331726074,0.9552035331726074,0.0,56.5718879699707,55.0,45951.515625,0.0,598.4320678710938,1.0,280.9419250488281,283.9501342773437,296.16522216796875,299.1072692871094,293.1499938964844,293.1499938964844,280.6499938964844,32368.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827137291431427,1.0,0.0,0.0,3.654179811477661,3.654203176498413,8.909905773180071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.82470703125,0.0,1510.623291015625,1895.4371337890625,0.0,2721.81298828125,0.903571844100952,1.0,0.0,3.0,1.0,0.0
18087660,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.4674780666828155,0.3028329312801361,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8963807821273804,0.2433136701583862,0.230543702840805,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9361374974250792,0.2733189761638641,0.1913204789161682,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8751932382583618,0.226697638630867,0.2149547934532165,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7640169262886047,0.1496774405241012,0.6746334433555603,284.8685607910156,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.56109619140625,284.85992431640625,1.0,0.3608995079994201,1.0,1.0,0.0,1.0,-1.9376802444458008,1.937677264213562,2.9702569008804858e-06,1.4540499448776243,0.8514050245285034,0.8514050245285034,0.0,55.62510681152344,55.0,46746.703125,0.0,598.5792236328125,1.0,280.6886291503906,283.7733154296875,296.244140625,299.3345642089844,293.1499938964844,293.1499938964844,280.6499938964844,37416.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351261615753174,1.0,0.0,0.0,3.628540754318237,3.628564834594727,8.785314662418386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.4033203125,0.0,1519.958740234375,1895.4371337890625,0.0,2796.214599609375,0.898952841758728,1.0,0.0,3.0,1.0,0.0
18087720,297.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.4730455577373504,0.2997454702854156,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9009062051773072,0.2444019168615341,0.2315617501735687,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9407474994659424,0.2740120589733124,0.1918075978755951,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8794494271278381,0.2276297062635421,0.2158280611038208,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7682299613952637,0.1506265997886657,0.678856372833252,284.8865051269531,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.5839233398437,284.89471435546875,1.0,0.361100286245346,1.0,1.0,0.0,1.0,-1.941899299621582,1.941896319389344,2.983083277285914e-06,1.4573311805725098,0.8394251465797424,0.8394251465797424,0.0,55.19487762451172,58.0,46575.0390625,0.0,600.27685546875,1.0,280.6576538085937,283.8163146972656,296.23834228515625,299.2853698730469,293.1499938964844,293.1499938964844,280.95001220703125,40015.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372663855552673,1.0,0.0,0.0,3.5171542167663574,3.5171778202056885,8.254222052528348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.05517578125,0.0,1419.2802734375,1895.4371337890625,0.0,2816.186279296875,0.879047691822052,1.0,0.0,3.0,1.0,0.0
18087780,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.4863007366657257,0.2945597469806671,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9103562235832214,0.247607946395874,0.2343394607305526,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9497198462486268,0.2764739692211151,0.1933111995458603,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8880568742752075,0.2304195165634155,0.2182316333055496,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7769386768341064,0.1532459706068039,0.689773440361023,285.0494689941406,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6327514648437,285.0464172363281,1.0,0.3627250790596008,1.0,1.0,0.0,1.0,-1.9568054676055908,1.956802487373352,3.0285423235909548e-06,1.468847632408142,0.9842533469200134,0.9842533469200134,0.0,54.70918655395508,76.0,46543.58203125,0.0,609.767333984375,1.0,280.9424133300781,283.95709228515625,296.1964416503906,299.1695251464844,293.1499938964844,293.1499938964844,280.6499938964844,31669.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828245222568512,1.0,0.0,0.0,3.693911075592041,3.693934679031372,9.104710443352816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.23681640625,0.0,1549.7781982421875,1895.4371337890625,0.0,2732.1162109375,0.9119892716407776,1.0,0.0,3.0,1.0,0.0
18087840,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.4863007366657257,0.2945597469806671,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9103562235832214,0.247607946395874,0.2343394607305526,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9497198462486268,0.2764739692211151,0.1933111995458603,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8880568742752075,0.2304195165634155,0.2182316333055496,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7769386768341064,0.1532459706068039,0.689773440361023,285.0494689941406,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6327514648437,285.0464172363281,1.0,0.3627250790596008,1.0,1.0,0.0,1.0,-1.9568054676055908,1.956802487373352,3.0285423235909548e-06,1.468847632408142,0.9842533469200134,0.9842533469200134,0.0,54.70918655395508,76.0,46543.58203125,0.0,609.767333984375,1.0,280.9424133300781,283.95709228515625,296.1964416503906,299.1695251464844,293.1499938964844,293.1499938964844,280.6499938964844,31669.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828245222568512,1.0,0.0,0.0,3.693911075592041,3.693934679031372,9.104710443352816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.23681640625,0.0,1549.7781982421875,1895.4371337890625,0.0,2732.1162109375,0.9119892716407776,1.0,0.0,3.0,1.0,0.0
18087900,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.4920592904090881,0.2984935045242309,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9081403017044068,0.2491189092397689,0.2358995079994201,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9466404914855956,0.2775399684906006,0.1941879987716674,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8859166502952576,0.2317251563072204,0.2195927202701568,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.775771975517273,0.1545111536979675,0.695897102355957,284.90399169921875,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6515808105469,284.8905334472656,1.0,0.3664269745349884,1.0,1.0,0.0,1.0,-1.973431706428528,1.9734286069869995,3.079418320339755e-06,1.4814938306808472,0.8997228741645813,0.8997228741645813,0.0,55.87473678588867,76.0,47711.44140625,0.0,626.2398071289062,1.0,280.696044921875,283.779541015625,296.2733459472656,299.4163513183594,293.1499938964844,293.1499938964844,280.6499938964844,34893.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369324803352356,1.0,0.0,0.0,3.713764905929565,3.713789224624634,9.202844353239924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.8466796875,0.0,1596.848388671875,1895.4371337890625,0.0,2813.069091796875,0.9169129729270936,1.0,0.0,3.0,1.0,0.0
18087960,297.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.4963164925575256,0.3077761530876159,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.900277853012085,0.2504758238792419,0.2372834831476211,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9369302988052368,0.2783902883529663,0.1948705613613128,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8783383965492249,0.2328803390264511,0.2207877039909362,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7698609232902527,0.1556306779384613,0.7014647722244263,284.90447998046875,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6595458984375,284.9118347167969,1.0,0.371614009141922,1.0,1.0,0.0,1.0,-1.995177865028381,1.995174765586853,3.1468839551962446e-06,1.498178482055664,0.8802267909049988,0.8802267909049988,0.0,58.17567443847656,94.0,47934.43359375,0.0,650.8026123046875,1.0,280.6570739746094,283.802001953125,296.2742004394531,299.3911437988281,293.1499938964844,293.1499938964844,280.95001220703125,37896.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416182994842529,1.0,0.0,0.0,3.636930227279663,3.636954545974731,8.825986128613295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.90478515625,0.0,1532.819091796875,1895.4371337890625,0.0,2856.8388671875,0.9038785696029664,1.0,0.0,3.0,1.0,0.0
18088020,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.9990000128746032,0.5024497509002686,0.3355434834957123,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8781540989875793,0.2539826035499573,0.2405583262443542,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.9095252752304076,0.2810781598091125,0.1966775208711624,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.8570255637168884,0.2359180599451065,0.2236403822898864,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.7524799108505249,0.1582256406545639,0.7135595083236694,285.1185607910156,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6477355957031,285.1221008300781,1.0,0.3857876658439636,1.0,1.0,0.0,1.0,-2.052572011947632,2.0525686740875244,3.3287742553511634e-06,1.542189359664917,1.0,1.0,0.0,65.18091583251953,97.0,48495.1640625,0.0,721.2760009765625,1.0,280.943115234375,283.9934997558594,296.23760986328125,299.31561279296875,293.1499938964844,293.1499938964844,280.6499938964844,32449.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370547294616699,1.0,0.0,0.0,3.796019554138184,3.79604434967041,9.615019962438964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.23388671875,0.0,1674.1453857421875,1895.4371337890625,0.0,2814.21044921875,0.9353516697883606,1.0,0.0,3.0,1.0,0.0
18088080,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.9990000128746032,0.5024497509002686,0.3355434834957123,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8781540989875793,0.2539826035499573,0.2405583262443542,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.9095252752304076,0.2810781598091125,0.1966775208711624,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.8570255637168884,0.2359180599451065,0.2236403822898864,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.7524799108505249,0.1582256406545639,0.7135595083236694,285.1185607910156,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6477355957031,285.1221008300781,1.0,0.3857876658439636,1.0,1.0,0.0,1.0,-2.052572011947632,2.0525686740875244,3.3287742553511634e-06,1.542189359664917,1.0,1.0,0.0,65.18091583251953,97.0,48495.1640625,0.0,721.2760009765625,1.0,280.943115234375,283.9934997558594,296.23760986328125,299.31561279296875,293.1499938964844,293.1499938964844,280.6499938964844,32449.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370547294616699,1.0,0.0,0.0,3.796019554138184,3.79604434967041,9.615019962438964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.23388671875,0.0,1674.1453857421875,1895.4371337890625,0.0,2814.21044921875,0.9353516697883606,1.0,0.0,3.0,1.0,0.0
18088140,297.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.5049788951873779,0.3594692349433899,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8621128797531128,0.2571586370468139,0.243934229016304,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8908897638320923,0.283280998468399,0.198539987206459,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8417742252349854,0.2386374324560165,0.2265781760215759,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7400062680244446,0.1604305207729339,0.7251757383346558,284.95904541015625,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.6093139648437,284.9602966308594,1.0,0.3980753421783447,1.0,1.0,0.0,1.0,-2.105096340179444,2.105092763900757,3.500684897517204e-06,1.5828274488449097,0.9803087711334229,0.9803087711334229,0.0,71.74254608154297,100.0,50625.2578125,0.0,789.5403442382812,1.0,280.65655517578125,283.7914733886719,296.317626953125,299.5956115722656,293.1499938964844,293.1499938964844,280.3500061035156,34525.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550352454185486,1.0,0.0,0.0,3.8599953651428223,3.860021352767944,9.941842336047555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.431640625,0.0,1767.926025390625,1895.4371337890625,0.0,2982.45263671875,0.9512915015220642,1.0,0.0,3.0,1.0,0.0
18088200,297.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.5049788951873779,0.3594692349433899,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8621128797531128,0.2571586370468139,0.243934229016304,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8908897638320923,0.283280998468399,0.198539987206459,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8417742252349854,0.2386374324560165,0.2265781760215759,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7400062680244446,0.1604305207729339,0.7251757383346558,284.95904541015625,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.6093139648437,284.9602966308594,1.0,0.3980753421783447,1.0,1.0,0.0,1.0,-2.105096340179444,2.105092763900757,3.500684897517204e-06,1.5828274488449097,0.9803087711334229,0.9803087711334229,0.0,71.74254608154297,100.0,50625.2578125,0.0,789.5403442382812,1.0,280.65655517578125,283.7914733886719,296.317626953125,299.5956115722656,293.1499938964844,293.1499938964844,280.3500061035156,34525.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550352454185486,1.0,0.0,0.0,3.8599953651428223,3.860021352767944,9.941842336047555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.431640625,0.0,1767.926025390625,1895.4371337890625,0.0,2982.45263671875,0.9512915015220642,1.0,0.0,3.0,1.0,0.0
18088260,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.5061390399932861,0.3808208405971527,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8491816520690918,0.2598797976970672,0.2467251867055893,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8754677772521973,0.284891664981842,0.1998364180326461,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8294121623039246,0.2409080415964126,0.2289489209651947,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7296569347381592,0.1621437966823578,0.7340590953826904,284.87939453125,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5654602050781,284.88800048828125,1.0,0.408869594335556,1.0,1.0,0.0,1.0,-2.149176359176636,2.14917254447937,3.648512347353972e-06,1.6168816089630127,0.8801687359809875,0.8801687359809875,0.0,77.8353042602539,103.0,51993.87109375,0.0,851.4246215820312,1.0,280.35650634765625,283.6952819824219,296.3182067871094,299.70025634765625,293.1499938964844,293.1499938964844,280.6499938964844,39774.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701443672180176,1.0,0.0,0.0,3.7147953510284415,3.714820623397827,9.207952302858756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.9453125,0.0,1635.1988525390625,1895.4371337890625,0.0,3124.164794921875,0.9230499267578124,1.0,0.0,3.0,1.0,0.0
18088320,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.5061390399932861,0.3808208405971527,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8491816520690918,0.2598797976970672,0.2467251867055893,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8754677772521973,0.284891664981842,0.1998364180326461,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8294121623039246,0.2409080415964126,0.2289489209651947,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7296569347381592,0.1621437966823578,0.7340590953826904,284.87939453125,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5654602050781,284.88800048828125,1.0,0.408869594335556,1.0,1.0,0.0,1.0,-2.149176359176636,2.14917254447937,3.648512347353972e-06,1.6168816089630127,0.8801687359809875,0.8801687359809875,0.0,77.8353042602539,103.0,51993.87109375,0.0,851.4246215820312,1.0,280.35650634765625,283.6952819824219,296.3182067871094,299.70025634765625,293.1499938964844,293.1499938964844,280.6499938964844,39774.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701443672180176,1.0,0.0,0.0,3.7147953510284415,3.714820623397827,9.207952302858756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.9453125,0.0,1635.1988525390625,1895.4371337890625,0.0,3124.164794921875,0.9230499267578124,1.0,0.0,3.0,1.0,0.0
18088380,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9990000128746032,0.5091854333877563,0.3976323306560516,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8411458134651184,0.2635230123996734,0.2500411570072174,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8654412627220154,0.2876489758491516,0.2016233950853347,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8214846253395081,0.2440226823091507,0.2317877560853958,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7229971289634705,0.1644168347120285,0.744079053401947,285.0888671875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.53680419921875,285.09100341796875,1.0,0.418542206287384,1.0,1.0,0.0,1.0,-2.190946817398072,2.1909430027008057,3.791547669607098e-06,1.6490883827209473,1.0,1.0,0.0,83.07880401611328,106.0,52211.37890625,0.0,910.2618408203124,1.0,280.6435546875,283.8861999511719,296.26470947265625,299.58203125,293.1499938964844,293.1499938964844,280.3500061035156,33309.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645400404930115,1.0,0.0,0.0,3.8458423614501953,3.845867872238159,9.869070254353574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.654296875,0.0,1740.9537353515625,1895.4371337890625,0.0,3071.59033203125,0.9472137689590454,1.0,0.0,3.0,1.0,0.0
18088440,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9990000128746032,0.5091854333877563,0.3976323306560516,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8411458134651184,0.2635230123996734,0.2500411570072174,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8654412627220154,0.2876489758491516,0.2016233950853347,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8214846253395081,0.2440226823091507,0.2317877560853958,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7229971289634705,0.1644168347120285,0.744079053401947,285.0888671875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.53680419921875,285.09100341796875,1.0,0.418542206287384,1.0,1.0,0.0,1.0,-2.190946817398072,2.1909430027008057,3.791547669607098e-06,1.6490883827209473,1.0,1.0,0.0,83.07880401611328,106.0,52211.37890625,0.0,910.2618408203124,1.0,280.6435546875,283.8861999511719,296.26470947265625,299.58203125,293.1499938964844,293.1499938964844,280.3500061035156,33309.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645400404930115,1.0,0.0,0.0,3.8458423614501953,3.845867872238159,9.869070254353574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.654296875,0.0,1740.9537353515625,1895.4371337890625,0.0,3071.59033203125,0.9472137689590454,1.0,0.0,3.0,1.0,0.0
18088500,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9990000128746032,0.5106457471847534,0.404630959033966,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8384720087051392,0.2652984857559204,0.2518825531005859,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8619254231452942,0.2889348566532135,0.2026711255311966,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8187560439109802,0.2455372512340545,0.2333772182464599,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7207856178283691,0.1655665338039398,0.7497996091842651,284.9627990722656,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5247497558594,284.9501342773437,1.0,0.4230884909629822,1.0,1.0,0.0,1.0,-2.2116079330444336,2.211604118347168,3.863435267703608e-06,1.6650440692901611,0.9796059727668762,0.9796059727668762,0.0,85.4309310913086,106.0,53662.72265625,0.0,939.2151489257812,1.0,280.39276123046875,283.7174987792969,296.3329467773437,299.8383483886719,293.1499938964844,293.1499938964844,280.3500061035156,34144.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736488819122314,1.0,0.0,0.0,3.8768794536590576,3.87690544128418,1.002900603452872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.017578125,0.0,1785.7899169921875,1895.4371337890625,0.0,3157.035888671875,0.954637050628662,1.0,0.0,3.0,1.0,0.0
18088560,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9990000128746032,0.51166170835495,0.4117151200771332,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8355898261070251,0.2668557167053222,0.2534911334514618,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8581450581550598,0.2899290323257446,0.2034863829612732,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8157824277877808,0.2468429505825042,0.2347473055124282,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7183700203895569,0.1665773838758468,0.7548746466636658,284.932373046875,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.50738525390625,284.9351501464844,1.0,0.4274236857891083,1.0,1.0,0.0,1.0,-2.230774641036988,2.2307705879211426,3.930799721274525e-06,1.679862380027771,0.9548000693321228,0.9548000693321228,0.0,87.79094696044922,109.0,54015.42578125,0.0,967.1895751953124,1.0,280.3558959960937,283.69775390625,296.3332214355469,299.8262023925781,293.1499938964844,293.1499938964844,280.04998779296875,35979.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790081739425659,1.0,0.0,0.0,3.86124587059021,3.861272096633911,9.94828496914124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.83203125,0.0,1780.9737548828125,1895.4371337890625,0.0,3207.28466796875,0.9525254964828492,1.0,0.0,3.0,1.0,0.0
18088620,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.513392448425293,0.4251187145709991,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8303040862083435,0.2698733508586883,0.2564663290977478,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8511177897453308,0.2917709648609161,0.204870656132698,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8101460337638855,0.2493431717157364,0.2372428178787231,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7137992978096008,0.1685217022895813,0.7642363905906677,284.8861694335937,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4744873046875,284.8938903808594,1.0,0.4355440735816955,1.0,1.0,0.0,1.0,-2.2663607597351074,2.2663567066192627,4.057506885146722e-06,1.7073616981506348,0.8692652583122253,0.8692652583122253,0.0,92.33206939697266,97.0,55098.4140625,0.0,1020.9041748046876,1.0,280.0567626953125,283.63458251953125,296.3327941894531,299.9076843261719,293.1499938964844,293.1499938964844,280.3500061035156,40366.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903375267982483,1.0,0.0,0.0,3.675160646438599,3.675185680389404,9.012514396999904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.72314453125,0.0,1594.2362060546875,1895.4371337890625,0.0,3313.364013671875,0.915005624294281,1.0,0.0,3.0,1.0,0.0
18088680,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.513392448425293,0.4251187145709991,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8303040862083435,0.2698733508586883,0.2564663290977478,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8511177897453308,0.2917709648609161,0.204870656132698,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8101460337638855,0.2493431717157364,0.2372428178787231,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7137992978096008,0.1685217022895813,0.7642363905906677,284.8861694335937,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4744873046875,284.8938903808594,1.0,0.4355440735816955,1.0,1.0,0.0,1.0,-2.2663607597351074,2.2663567066192627,4.057506885146722e-06,1.7073616981506348,0.8692652583122253,0.8692652583122253,0.0,92.33206939697266,97.0,55098.4140625,0.0,1020.9041748046876,1.0,280.0567626953125,283.63458251953125,296.3327941894531,299.9076843261719,293.1499938964844,293.1499938964844,280.3500061035156,40366.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903375267982483,1.0,0.0,0.0,3.675160646438599,3.675185680389404,9.012514396999904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.72314453125,0.0,1594.2362060546875,1895.4371337890625,0.0,3313.364013671875,0.915005624294281,1.0,0.0,3.0,1.0,0.0
18088740,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9990000128746032,0.5187190771102905,0.4226389527320862,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8352715373039246,0.2737900912761688,0.2598998546600342,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8551801443099976,0.2947021424770355,0.2066866010427475,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8148714303970337,0.2526627480983734,0.2401328235864639,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7183286547660828,0.1710803508758545,0.7747631669044495,285.0537109375,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.475341796875,285.05230712890625,1.0,0.4375862181186676,1.0,1.0,0.0,1.0,-2.28582501411438,2.285820960998535,4.128328782826429e-06,1.722758650779724,1.0,1.0,0.0,92.40028381347656,85.0,55031.03125,0.0,1041.5203857421875,1.0,280.34326171875,283.7869567871094,296.289306640625,299.7879638671875,293.1499938964844,293.1499938964844,280.04998779296875,32885.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833735585212708,1.0,0.0,0.0,3.820794582366944,3.820819854736328,9.740934956425915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.314453125,0.0,1707.2213134765625,1895.4371337890625,0.0,3248.1875,0.94129478931427,1.0,0.0,3.0,1.0,0.0
18088800,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9990000128746032,0.5187190771102905,0.4226389527320862,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8352715373039246,0.2737900912761688,0.2598998546600342,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8551801443099976,0.2947021424770355,0.2066866010427475,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8148714303970337,0.2526627480983734,0.2401328235864639,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7183286547660828,0.1710803508758545,0.7747631669044495,285.0537109375,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.475341796875,285.05230712890625,1.0,0.4375862181186676,1.0,1.0,0.0,1.0,-2.28582501411438,2.285820960998535,4.128328782826429e-06,1.722758650779724,1.0,1.0,0.0,92.40028381347656,85.0,55031.03125,0.0,1041.5203857421875,1.0,280.34326171875,283.7869567871094,296.289306640625,299.7879638671875,293.1499938964844,293.1499938964844,280.04998779296875,32885.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833735585212708,1.0,0.0,0.0,3.820794582366944,3.820819854736328,9.740934956425915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.314453125,0.0,1707.2213134765625,1895.4371337890625,0.0,3248.1875,0.94129478931427,1.0,0.0,3.0,1.0,0.0
