time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.5235641002655029,0.4145151376724243,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8426538109779358,0.2760657966136932,0.2621379494667053,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8622650504112244,0.2962418496608734,0.2078692317008972,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8218950629234314,0.2545725107192993,0.2420157343149185,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7247794270515442,0.1726477593183517,0.7818400859832764,284.8825988769531,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4855041503906,284.8794250488281,1.0,0.4366544783115387,1.0,1.0,0.0,1.0,-2.290947675704956,2.290943622589112,4.147361778450431e-06,1.726976990699768,0.9070425629615784,0.9070425629615784,0.0,90.57515716552734,85.0,56056.6796875,0.0,1039.80126953125,1.0,280.0757751464844,283.59686279296875,296.35797119140625,300.0186767578125,293.1499938964844,293.1499938964844,280.04998779296875,36913.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927215933799744,1.0,0.0,0.0,3.808175563812256,3.808201313018799,9.676698482508073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.205078125,0.0,1723.4986572265625,1895.4371337890625,0.0,3335.650146484375,0.939747154712677,1.0,0.0,3.0,1.0,0.0
18088920,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.5267745852470398,0.4086577594280243,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8475798964500427,0.2772485613822937,0.2632068991661072,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8670231103897095,0.2969764173030853,0.2083516269922256,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8264758586883545,0.2555514276027679,0.2428949326276779,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7289672493934631,0.173477753996849,0.7853028178215027,284.892578125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4937438964844,284.89581298828125,1.0,0.4354678690433502,1.0,1.0,0.0,1.0,-2.290994644165039,2.2909903526306152,4.147809249843704e-06,1.7271748781204224,0.897668719291687,0.897668719291687,0.0,89.15499114990234,88.0,55954.42578125,0.0,1034.30615234375,1.0,280.0567932128906,283.61456298828125,296.3482360839844,299.9779663085937,293.1499938964844,293.1499938964844,280.3500061035156,38231.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944026827812195,1.0,0.0,0.0,3.756102800369263,3.7561283111572266,9.413870429852976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.32275390625,0.0,1671.6282958984375,1895.4371337890625,0.0,3351.35546875,0.930490791797638,1.0,0.0,3.0,1.0,0.0
18088980,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.5382675528526306,0.3988997936248779,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8579388856887817,0.2813469171524048,0.2667331099510193,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8766569495201111,0.2999807000160217,0.2101639956235885,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8358502388000488,0.2590167224407196,0.2458457052707672,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7378017902374268,0.1764004677534103,0.7970440983772278,285.0611877441406,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.53839111328125,285.0614929199219,1.0,0.435896098613739,1.0,1.0,0.0,1.0,-2.303320407867432,2.303316116333008,4.192650976619916e-06,1.7366596460342407,1.0,1.0,0.0,87.24996185302734,91.0,55566.4375,0.0,1039.86669921875,1.0,280.3437194824219,283.7826232910156,296.3077392578125,299.8411560058594,293.1499938964844,293.1499938964844,280.04998779296875,33579.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868452906608582,1.0,0.0,0.0,3.861265182495117,3.861290693283081,9.94838387669006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.4091796875,0.0,1762.0030517578125,1895.4371337890625,0.0,3280.692626953125,0.950920343399048,1.0,0.0,3.0,1.0,0.0
18089040,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.5382675528526306,0.3988997936248779,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8579388856887817,0.2813469171524048,0.2667331099510193,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8766569495201111,0.2999807000160217,0.2101639956235885,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8358502388000488,0.2590167224407196,0.2458457052707672,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7378017902374268,0.1764004677534103,0.7970440983772278,285.0611877441406,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.53839111328125,285.0614929199219,1.0,0.435896098613739,1.0,1.0,0.0,1.0,-2.303320407867432,2.303316116333008,4.192650976619916e-06,1.7366596460342407,1.0,1.0,0.0,87.24996185302734,91.0,55566.4375,0.0,1039.86669921875,1.0,280.3437194824219,283.7826232910156,296.3077392578125,299.8411560058594,293.1499938964844,293.1499938964844,280.04998779296875,33579.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868452906608582,1.0,0.0,0.0,3.861265182495117,3.861290693283081,9.94838387669006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.4091796875,0.0,1762.0030517578125,1895.4371337890625,0.0,3280.692626953125,0.950920343399048,1.0,0.0,3.0,1.0,0.0
18089100,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9990000128746032,0.543700635433197,0.3954549729824066,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8624551296234131,0.2833186388015747,0.2686759233474731,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8807280659675598,0.3013514280319214,0.211209699511528,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8398808836936951,0.2606772184371948,0.2474880516529083,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7417365312576294,0.1778669357299804,0.8037535548210144,284.9210205078125,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5563659667969,284.90887451171875,1.0,0.4368095099925995,1.0,1.0,0.0,1.0,-2.31280517578125,2.312800884246826,4.227447789162397e-06,1.7440251111984253,0.9515209794044496,0.9515209794044496,0.0,86.77517700195312,91.0,56796.67578125,0.0,1048.073486328125,1.0,280.092529296875,283.6074523925781,296.3730163574219,300.08404541015625,293.1499938964844,293.1499938964844,280.04998779296875,35058.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941642045974731,1.0,0.0,0.0,3.878653287887573,3.8786792755126953,1.0038185109806363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8017578125,0.0,1795.2572021484375,1895.4371337890625,0.0,3349.1279296875,0.9549793004989624,1.0,0.0,3.0,1.0,0.0
18089160,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.5485475063323975,0.3935929834842682,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8656294941902161,0.2850852310657501,0.2703851461410522,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8833064436912537,0.3024541735649109,0.2120253294706344,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8426589369773865,0.2621409893035888,0.2489116638898849,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7446026802062988,0.1791997551918029,0.8098428845405579,284.90289306640625,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5673828125,284.90679931640625,1.0,0.4380626678466797,1.0,1.0,0.0,1.0,-2.322627305984497,2.322623014450073,4.263649771019118e-06,1.7516565322875977,0.9228616952896118,0.9228616952896118,0.0,86.68985748291016,94.0,56856.4765625,0.0,1058.2393798828125,1.0,280.0558776855469,283.60546875,296.3717041015625,300.0494384765625,293.1499938964844,293.1499938964844,279.75,37506.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975483775138855,1.0,0.0,0.0,3.824773550033569,3.8247995376586914,9.761233741301112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.921875,0.0,1748.253173828125,1895.4371337890625,0.0,3380.720703125,0.945328652858734,1.0,0.0,3.0,1.0,0.0
18089220,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.5576363205909729,0.3924997746944427,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8699638247489929,0.2886504828929901,0.273691177368164,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8862894773483276,0.3046811521053314,0.2135324329137802,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8463307023048401,0.2650782167911529,0.2516368627548218,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7486764192581177,0.1818519383668899,0.8216000199317932,284.8909912109375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5828857421875,284.8974914550781,1.0,0.4413999915122986,1.0,1.0,0.0,1.0,-2.344493865966797,2.344489574432373,4.3450431803648826e-06,1.7687653303146362,0.8514512777328491,0.8514512777328491,0.0,87.22652435302734,97.0,57515.84375,0.0,1084.0411376953125,1.0,279.7572326660156,283.5785522460937,296.3716125488281,300.0992736816406,293.1499938964844,293.1499938964844,280.04998779296875,40909.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904814839363098,1.0,0.0,0.0,3.593740463256836,3.5937647819519043,8.617607818450779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.68115234375,0.0,1507.642822265625,1895.4371337890625,0.0,3448.4228515625,0.8978476524353027,1.0,0.0,3.0,1.0,0.0
18089280,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.5576363205909729,0.3924997746944427,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8699638247489929,0.2886504828929901,0.273691177368164,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8862894773483276,0.3046811521053314,0.2135324329137802,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8463307023048401,0.2650782167911529,0.2516368627548218,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7486764192581177,0.1818519383668899,0.8216000199317932,284.8909912109375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5828857421875,284.8974914550781,1.0,0.4413999915122986,1.0,1.0,0.0,1.0,-2.344493865966797,2.344489574432373,4.3450431803648826e-06,1.7687653303146362,0.8514512777328491,0.8514512777328491,0.0,87.22652435302734,97.0,57515.84375,0.0,1084.0411376953125,1.0,279.7572326660156,283.5785522460937,296.3716125488281,300.0992736816406,293.1499938964844,293.1499938964844,280.04998779296875,40909.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904814839363098,1.0,0.0,0.0,3.593740463256836,3.5937647819519043,8.617607818450779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.68115234375,0.0,1507.642822265625,1895.4371337890625,0.0,3448.4228515625,0.8978476524353027,1.0,0.0,3.0,1.0,0.0
18089340,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.5679121613502502,0.3919388055801391,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.874679446220398,0.293174684047699,0.2777206599712372,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8897597193717957,0.3080456256866455,0.2156737446784973,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8503535985946655,0.2688960433006286,0.2550183534622192,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7530750632286072,0.1851396113634109,0.8355324268341064,285.04510498046875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.60821533203125,285.0434875488281,1.0,0.4457432329654693,1.0,1.0,0.0,1.0,-2.372031688690185,2.3720271587371826,4.448720119398786e-06,1.7903200387954712,0.9902434945106506,0.9902434945106506,0.0,88.1056137084961,100.0,57670.375,0.0,1117.963623046875,1.0,280.0429992675781,283.7168884277344,296.3417663574219,299.9968566894531,293.1499938964844,293.1499938964844,279.75,32435.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966497182846069,1.0,0.0,0.0,3.754021644592285,3.7540459632873535,9.403441936228774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.8798828125,0.0,1624.57275390625,1895.4371337890625,0.0,3372.335205078125,0.9260624051094056,1.0,0.0,3.0,1.0,0.0
18089400,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.5679121613502502,0.3919388055801391,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.874679446220398,0.293174684047699,0.2777206599712372,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8897597193717957,0.3080456256866455,0.2156737446784973,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8503535985946655,0.2688960433006286,0.2550183534622192,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7530750632286072,0.1851396113634109,0.8355324268341064,285.04510498046875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.60821533203125,285.0434875488281,1.0,0.4457432329654693,1.0,1.0,0.0,1.0,-2.372031688690185,2.3720271587371826,4.448720119398786e-06,1.7903200387954712,0.9902434945106506,0.9902434945106506,0.0,88.1056137084961,100.0,57670.375,0.0,1117.963623046875,1.0,280.0429992675781,283.7168884277344,296.3417663574219,299.9968566894531,293.1499938964844,293.1499938964844,279.75,32435.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966497182846069,1.0,0.0,0.0,3.754021644592285,3.7540459632873535,9.403441936228774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.8798828125,0.0,1624.57275390625,1895.4371337890625,0.0,3372.335205078125,0.9260624051094056,1.0,0.0,3.0,1.0,0.0
18089460,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.5766379237174988,0.3935830593109131,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8776564002037048,0.2971835434436798,0.2816972732543945,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8913644552230835,0.3107182383537292,0.2177192717790603,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8527833819389343,0.2722395360469818,0.2583584189414978,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7561302185058594,0.1881260722875595,0.8495755791664124,284.9145202636719,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.615966796875,284.919189453125,1.0,0.4508569538593292,1.0,1.0,0.0,1.0,-2.402129888534546,2.402125358581543,4.5630849854205735e-06,1.8136441707611084,0.8973035216331482,0.8973035216331482,0.0,89.59648132324219,103.0,59051.265625,0.0,1158.0103759765625,1.0,279.7564697265625,283.5675354003906,296.4097900390625,300.2203063964844,293.1499938964844,293.1499938964844,280.04998779296875,37584.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077969789505004,1.0,0.0,0.0,3.7002339363098153,3.700258731842041,9.135906680057816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.89697265625,0.0,1601.7928466796875,1895.4371337890625,0.0,3476.147705078125,0.9178594946861268,1.0,0.0,3.0,1.0,0.0
18089520,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.5766379237174988,0.3935830593109131,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8776564002037048,0.2971835434436798,0.2816972732543945,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8913644552230835,0.3107182383537292,0.2177192717790603,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8527833819389343,0.2722395360469818,0.2583584189414978,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7561302185058594,0.1881260722875595,0.8495755791664124,284.9145202636719,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.615966796875,284.919189453125,1.0,0.4508569538593292,1.0,1.0,0.0,1.0,-2.402129888534546,2.402125358581543,4.5630849854205735e-06,1.8136441707611084,0.8973035216331482,0.8973035216331482,0.0,89.59648132324219,103.0,59051.265625,0.0,1158.0103759765625,1.0,279.7564697265625,283.5675354003906,296.4097900390625,300.2203063964844,293.1499938964844,293.1499938964844,280.04998779296875,37584.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077969789505004,1.0,0.0,0.0,3.7002339363098153,3.700258731842041,9.135906680057816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.89697265625,0.0,1601.7928466796875,1895.4371337890625,0.0,3476.147705078125,0.9178594946861268,1.0,0.0,3.0,1.0,0.0
18089580,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9990000128746032,0.5859999060630798,0.3962255120277405,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.880028486251831,0.3018093109130859,0.2858499586582184,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8923708200454712,0.3141164183616638,0.2199028432369232,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8546485900878906,0.2761400938034057,0.2618479430675506,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.758643627166748,0.1914833486080169,0.8640093803405762,285.084716796875,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6292724609375,285.0858154296875,1.0,0.4565024971961975,1.0,1.0,0.0,1.0,-2.43445086479187,2.434446096420288,4.687272394221509e-06,1.8385177850723269,1.0,1.0,0.0,91.41448211669922,106.0,59128.44140625,0.0,1202.92236328125,1.0,280.04351806640625,283.728759765625,296.380859375,300.1284484863281,293.1499938964844,293.1499938964844,279.75,33103.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029126763343812,1.0,0.0,0.0,3.83371376991272,3.833739280700684,9.806921070776298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5810546875,0.0,1724.5626220703125,1895.4371337890625,0.0,3430.7197265625,0.9443544745445251,1.0,0.0,3.0,1.0,0.0
18089640,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9990000128746032,0.5859999060630798,0.3962255120277405,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.880028486251831,0.3018093109130859,0.2858499586582184,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8923708200454712,0.3141164183616638,0.2199028432369232,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8546485900878906,0.2761400938034057,0.2618479430675506,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.758643627166748,0.1914833486080169,0.8640093803405762,285.084716796875,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6292724609375,285.0858154296875,1.0,0.4565024971961975,1.0,1.0,0.0,1.0,-2.43445086479187,2.434446096420288,4.687272394221509e-06,1.8385177850723269,1.0,1.0,0.0,91.41448211669922,106.0,59128.44140625,0.0,1202.92236328125,1.0,280.04351806640625,283.728759765625,296.380859375,300.1284484863281,293.1499938964844,293.1499938964844,279.75,33103.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029126763343812,1.0,0.0,0.0,3.83371376991272,3.833739280700684,9.806921070776298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5810546875,0.0,1724.5626220703125,1895.4371337890625,0.0,3430.7197265625,0.9443544745445251,1.0,0.0,3.0,1.0,0.0
18089700,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.5902787446975708,0.3976465463638305,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8812659382820129,0.3040046691894531,0.2880614697933197,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8929406404495239,0.3156529664993286,0.2211022228002548,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8556370735168457,0.2779877185821533,0.2637206017971039,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7599643468856812,0.1931038051843643,0.8717130422592163,284.9505920410156,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6316833496094,284.939453125,1.0,0.4595206379890442,1.0,1.0,0.0,1.0,-2.4517643451690674,2.4517598152160645,4.7545231609547045e-06,1.851848006248474,0.9711495637893676,0.9711495637893676,0.0,92.3991241455078,106.0,60597.9296875,0.0,1227.466796875,1.0,279.79302978515625,283.5564880371094,296.4439392089844,300.3861389160156,293.1499938964844,293.1499938964844,279.75,34159.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110150933265686,1.0,0.0,0.0,3.865216493606568,3.8652422428131104,9.968755421141395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7119140625,0.0,1771.4656982421875,1895.4371337890625,0.0,3506.022216796875,0.9518090486526488,1.0,0.0,3.0,1.0,0.0
18089760,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9990000128746032,0.5939592719078064,0.4000595808029175,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8814607858657837,0.3059495389461517,0.2899975776672363,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8923997282981873,0.3168920874595642,0.222051665186882,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8556602001190186,0.2796050310134887,0.2653429210186004,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7604118585586548,0.1945456862449646,0.8785730004310608,284.9263916015625,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6279296875,284.9291687011719,1.0,0.4625860154628753,1.0,1.0,0.0,1.0,-2.468324899673462,2.46832013130188,4.819330115424236e-06,1.864606261253357,0.9474969506263732,0.9474969506263732,0.0,93.596923828125,109.0,60893.83203125,0.0,1252.3115234375,1.0,279.7559814453125,283.540771484375,296.44354248046875,300.3684387207031,293.1499938964844,293.1499938964844,279.45001220703125,36137.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915356457233429,1.0,0.0,0.0,3.843555688858032,3.8435816764831534,9.857337772700705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.1123046875,0.0,1760.4453125,1895.4371337890625,0.0,3546.24462890625,0.9486671686172484,1.0,0.0,3.0,1.0,0.0
18089820,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6006879806518555,0.4060277640819549,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8807489275932312,0.3097557425498962,0.2936266362667084,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8901999592781067,0.3192953169345855,0.2237490862607956,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.854683518409729,0.2827552258968353,0.268359512090683,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7602983117103577,0.1973073333501815,0.8912754654884338,284.895751953125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6162109375,284.9013061523437,1.0,0.4688098430633545,1.0,1.0,0.0,1.0,-2.500786304473877,2.500781297683716,4.947622983308975e-06,1.8895833492279053,0.8732350468635559,0.8732350468635559,0.0,96.26459503173828,112.0,61920.765625,0.0,1303.2501220703125,1.0,279.4569702148437,283.487060546875,296.4441833496094,300.4456787109375,293.1499938964844,293.1499938964844,279.75,39761.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243342876434326,1.0,0.0,0.0,3.668947458267212,3.66897225379944,8.982066788121301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.40625,0.0,1582.638427734375,1895.4371337890625,0.0,3629.10302734375,0.9132413864135742,1.0,0.0,3.0,1.0,0.0
18089880,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6006879806518555,0.4060277640819549,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8807489275932312,0.3097557425498962,0.2936266362667084,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8901999592781067,0.3192953169345855,0.2237490862607956,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.854683518409729,0.2827552258968353,0.268359512090683,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7602983117103577,0.1973073333501815,0.8912754654884338,284.895751953125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6162109375,284.9013061523437,1.0,0.4688098430633545,1.0,1.0,0.0,1.0,-2.500786304473877,2.500781297683716,4.947622983308975e-06,1.8895833492279053,0.8732350468635559,0.8732350468635559,0.0,96.26459503173828,112.0,61920.765625,0.0,1303.2501220703125,1.0,279.4569702148437,283.487060546875,296.4441833496094,300.4456787109375,293.1499938964844,293.1499938964844,279.75,39761.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243342876434326,1.0,0.0,0.0,3.668947458267212,3.66897225379944,8.982066788121301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.40625,0.0,1582.638427734375,1895.4371337890625,0.0,3629.10302734375,0.9132413864135742,1.0,0.0,3.0,1.0,0.0
18089940,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.6089038252830505,0.4105875492095947,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8817709684371948,0.3145467340946197,0.2979365587234497,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8899229168891907,0.3228673338890075,0.2260565608739853,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8553260564804077,0.2868167757987976,0.2719998359680176,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.76157546043396,0.2007074654102325,0.9058845043182372,285.0571594238281,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.6203308105469,285.0570373535156,1.0,0.4752626121044159,1.0,1.0,0.0,1.0,-2.536144733428955,2.536139726638794,5.089218120701844e-06,1.916724443435669,1.0,1.0,0.0,98.7378387451172,115.0,62148.12890625,0.0,1358.2381591796875,1.0,279.74322509765625,283.6356201171875,296.4154663085937,300.35064697265625,293.1499938964844,293.1499938964844,279.45001220703125,32815.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182112812995912,1.0,0.0,0.0,3.8165762424468994,3.816601514816284,9.719439049149514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.259765625,0.0,1701.5927734375,1895.4371337890625,0.0,3572.641845703125,0.9402708411216736,1.0,0.0,3.0,1.0,0.0
18090000,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.6089038252830505,0.4105875492095947,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8817709684371948,0.3145467340946197,0.2979365587234497,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8899229168891907,0.3228673338890075,0.2260565608739853,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8553260564804077,0.2868167757987976,0.2719998359680176,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.76157546043396,0.2007074654102325,0.9058845043182372,285.0571594238281,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.6203308105469,285.0570373535156,1.0,0.4752626121044159,1.0,1.0,0.0,1.0,-2.536144733428955,2.536139726638794,5.089218120701844e-06,1.916724443435669,1.0,1.0,0.0,98.7378387451172,115.0,62148.12890625,0.0,1358.2381591796875,1.0,279.74322509765625,283.6356201171875,296.4154663085937,300.35064697265625,293.1499938964844,293.1499938964844,279.45001220703125,32815.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182112812995912,1.0,0.0,0.0,3.8165762424468994,3.816601514816284,9.719439049149514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.259765625,0.0,1701.5927734375,1895.4371337890625,0.0,3572.641845703125,0.9402708411216736,1.0,0.0,3.0,1.0,0.0
18090060,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6138436794281006,0.4142848551273346,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8821706175804138,0.317473441362381,0.3010192811489105,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8893814086914062,0.3248162865638733,0.2276876270771026,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8554874062538147,0.2892557978630066,0.2746079564094543,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7622218132019043,0.2027803659439087,0.9163914918899536,284.906005859375,284.95001220703125,297.57568359375,293.4356689453125,297.5749206542969,297.61407470703125,284.9076538085937,1.0,0.4800348877906799,1.0,1.0,0.0,1.0,-2.5620174407958984,2.562012195587158,5.194382083573146e-06,1.9367159605026243,0.9243086576461792,0.9243086576461792,0.0,100.66399383544922,115.0,63649.7421875,0.0,1399.8607177734375,1.0,279.4691467285156,283.4605407714844,296.4825744628906,300.6018981933594,293.1499938964844,293.1499938964844,279.45001220703125,36541.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280332326889038,1.0,0.0,0.0,3.8106884956359854,3.810714244842529,9.68947347246285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.3046875,0.0,1723.6292724609375,1895.4371337890625,0.0,3663.1005859375,0.9407983422279358,1.0,0.0,3.0,1.0,0.0
18090120,297.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9990000128746032,0.6154958605766296,0.4163849055767059,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8816357851028442,0.3184664845466614,0.3020074665546417,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8884518146514893,0.3254201412200928,0.2281445860862732,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8549028038978577,0.2900604903697967,0.2754217684268951,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7618494033813477,0.203445553779602,0.9196761250495912,284.9224548339844,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.6092834472656,284.9253234863281,1.0,0.4818648993968963,1.0,1.0,0.0,1.0,-2.571204423904419,2.5711991786956787,5.232048351899721e-06,1.94384515285492,0.928438663482666,0.928438663482666,0.0,101.54832458496094,118.0,63825.57421875,0.0,1415.7015380859375,1.0,279.45684814453125,283.47314453125,296.4769287109375,300.5861511230469,293.1499938964844,293.1499938964844,279.1499938964844,36709.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295021891593932,1.0,0.0,0.0,3.796679973602295,3.796705722808838,9.618365766073111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.6064453125,0.0,1708.0821533203125,1895.4371337890625,0.0,3676.577392578125,0.9386832118034364,1.0,0.0,3.0,1.0,0.0
18090180,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9990000128746032,0.6183352470397949,0.421011745929718,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8801708817481995,0.3202845752239227,0.3038760125637054,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8862055540084839,0.3264512419700622,0.2289805114269256,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8533545136451721,0.2915007174015045,0.2769342958927154,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7606830596923828,0.2045985460281372,0.9255876541137696,284.83447265625,284.95001220703125,297.6040344238281,293.4466247558594,297.60333251953125,297.59649658203125,284.8396301269531,1.0,0.48549884557724,1.0,1.0,0.0,1.0,-2.588939666748047,2.588934421539306,5.305255399434827e-06,1.9576594829559328,0.8416100144386292,0.8416100144386292,0.0,103.41249084472656,118.0,64650.53125,0.0,1447.264892578125,1.0,279.1878356933594,283.3689880371094,296.5,300.73468017578125,293.1499938964844,293.1499938964844,279.1499938964844,41292.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365469217300416,1.0,0.0,0.0,3.6889145374298096,3.688940048217773,9.080097242986084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.263671875,0.0,1616.9166259765625,1895.4371337890625,0.0,3741.00048828125,0.9157888889312744,1.0,0.0,3.0,1.0,0.0
18090240,297.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6204503774642944,0.424931913614273,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8787043690681458,0.3217037320137024,0.3052051663398742,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8841420412063599,0.3272875547409057,0.229542076587677,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8518409729003906,0.2926147282123565,0.27798593044281,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7594279646873474,0.2054404020309448,0.9295287728309632,284.9057922363281,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.58660888671875,284.9100341796875,1.0,0.488255113363266,1.0,1.0,0.0,1.0,-2.601924419403076,2.601918935775757,5.359249371394981e-06,1.9678080081939693,0.8662463426589966,0.8662463426589966,0.0,104.9246597290039,121.0,64777.16796875,0.0,1471.2772216796875,1.0,279.15753173828125,283.4306030273437,296.4788818359375,300.6614685058594,293.1499938964844,293.1499938964844,279.45001220703125,39507.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374082684516908,1.0,0.0,0.0,3.6213228702545166,3.621347188949585,8.750397455514758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0263671875,0.0,1527.538330078125,1895.4371337890625,0.0,3748.8525390625,0.9026561975479126,1.0,0.0,3.0,1.0,0.0
18090300,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.6232937574386597,0.4289769232273102,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8775140047073364,0.3235979676246643,0.3068827986717224,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8823283314704895,0.3285793662071228,0.2303372323513031,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8505562543869019,0.294131875038147,0.279323935508728,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7583427429199219,0.2065464258193969,0.9342954754829408,285.0443115234375,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5802917480469,285.04998779296875,1.0,0.4913884401321411,1.0,1.0,0.0,1.0,-2.617093563079834,2.617088079452514,5.422647063824115e-06,1.97964870929718,0.965854287147522,0.965854287147522,0.0,106.56949615478516,121.0,64458.65234375,0.0,1499.064208984375,1.0,279.40185546875,283.57342529296875,296.4345397949219,300.4761047363281,293.1499938964844,293.1499938964844,279.45001220703125,33840.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321865439414978,1.0,0.0,0.0,3.686556100845337,3.686580181121826,9.068490385288897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.8955078125,0.0,1557.9012451171875,1895.4371337890625,0.0,3701.166748046875,0.9140305519104004,1.0,0.0,3.0,1.0,0.0
18090360,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.626132607460022,0.4334278404712677,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8762776255607605,0.3255481719970703,0.3087801337242126,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8805209398269653,0.3299422264099121,0.2313308715820312,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.849233865737915,0.2957008779048919,0.2808617651462555,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7572010159492493,0.2076766192913055,0.9396512508392334,285.01123046875,284.95001220703125,297.64825439453125,293.4647216796875,297.6385803222656,297.5751342773437,284.9942626953125,1.0,0.4945001304149627,0.8787521123886108,0.8787521123886108,0.2000000029802322,1.0,-2.6341772079467773,2.2853026390075684,0.348874568939209,1.645505666732788,0.9748842120170592,0.9748842120170592,0.0,108.19754028320312,124.0,63272.69921875,0.0,1528.09912109375,1.0,279.4428100585937,283.4826965332031,296.4525146484375,300.54864501953125,293.1499938964844,293.1499938964844,279.1499938964844,32758.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313461184501648,1.0,0.0,0.0,3.772698640823364,3.772723436355591,9.497242672296125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.69921875,0.0,1648.943115234375,1895.4371337890625,0.0,3693.4736328125,0.9303293824195862,1.0,0.0,3.0,1.0,0.0
18090420,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9990000128746032,0.6282453536987305,0.4447399973869324,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.871281087398529,0.3279893100261688,0.3115179240703583,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8742377758026123,0.3309803605079651,0.2324098050594329,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8442751169204712,0.2974808514118194,0.2829609513282776,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7527216076850891,0.2088527083396911,0.9467159509658812,284.8035583496094,284.95001220703125,297.6762084960937,293.47686767578125,297.6051940917969,297.5350646972656,284.8012084960937,1.0,0.5003949403762817,0.6362563371658325,0.6362563371658325,0.6000000238418579,1.0,-2.663392305374145,1.3134311437606812,1.3499611616134644,0.6693174242973328,0.742644190788269,0.742644190788269,0.0,111.9682159423828,127.0,55197.9140625,0.0,1582.527099609375,1.0,279.1592102050781,283.2475280761719,296.4025573730469,300.1444091796875,293.1499938964844,293.1499938964844,279.45001220703125,48206.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225286841392516,1.0,0.0,0.0,3.232480764389038,3.2325029373168945,6.972125561333087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.51318359375,0.0,1197.260498046875,1895.4371337890625,0.0,3612.476318359375,0.8252937197685242,1.0,0.0,3.0,1.0,0.0
18090480,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9990000128746032,0.6282453536987305,0.4447399973869324,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.871281087398529,0.3279893100261688,0.3115179240703583,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8742377758026123,0.3309803605079651,0.2324098050594329,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8442751169204712,0.2974808514118194,0.2829609513282776,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7527216076850891,0.2088527083396911,0.9467159509658812,284.8035583496094,284.95001220703125,297.6762084960937,293.47686767578125,297.6051940917969,297.5350646972656,284.8012084960937,1.0,0.5003949403762817,0.6362563371658325,0.6362563371658325,0.6000000238418579,1.0,-2.663392305374145,1.3134311437606812,1.3499611616134644,0.6693174242973328,0.742644190788269,0.742644190788269,0.0,111.9682159423828,127.0,55197.9140625,0.0,1582.527099609375,1.0,279.1592102050781,283.2475280761719,296.4025573730469,300.1444091796875,293.1499938964844,293.1499938964844,279.45001220703125,48206.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225286841392516,1.0,0.0,0.0,3.232480764389038,3.2325029373168945,6.972125561333087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.51318359375,0.0,1197.260498046875,1895.4371337890625,0.0,3612.476318359375,0.8252937197685242,1.0,0.0,3.0,1.0,0.0
18090540,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6313823461532593,0.4533450603485107,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8683467507362366,0.3311085104942322,0.3143692314624786,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8701551556587219,0.3328764140605926,0.2336372435092926,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8411945104598999,0.2998528182506561,0.2851269841194153,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7497588396072388,0.2103238552808761,0.953264057636261,284.88751220703125,284.95001220703125,297.7020874023437,293.4887084960937,297.56658935546875,297.5101623535156,284.8912048339844,1.0,0.5061146020889282,0.3937605321407318,0.3937605321407318,1.0,1.0,-2.689103364944458,0.7802649140357971,1.908838391304016,0.1305005103349685,0.7460470795631409,0.7460470795631409,0.0,115.2050552368164,130.0,49807.640625,0.0,1634.923095703125,1.0,279.4371032714844,283.3298034667969,296.3109741210937,299.5862731933594,293.1499938964844,293.1499938964844,279.75,42190.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816742897033691,1.0,0.0,0.0,3.051130533218384,3.051150321960449,6.21176297954662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.33056640625,0.0,1002.1015014648438,1895.4371337890625,0.0,3232.26953125,0.7785447835922241,1.0,0.0,3.0,1.0,0.0
18090600,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6313823461532593,0.4533450603485107,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8683467507362366,0.3311085104942322,0.3143692314624786,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8701551556587219,0.3328764140605926,0.2336372435092926,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8411945104598999,0.2998528182506561,0.2851269841194153,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7497588396072388,0.2103238552808761,0.953264057636261,284.88751220703125,284.95001220703125,297.7020874023437,293.4887084960937,297.56658935546875,297.5101623535156,284.8912048339844,1.0,0.5061146020889282,0.3937605321407318,0.3937605321407318,1.0,1.0,-2.689103364944458,0.7802649140357971,1.908838391304016,0.1305005103349685,0.7460470795631409,0.7460470795631409,0.0,115.2050552368164,130.0,49807.640625,0.0,1634.923095703125,1.0,279.4371032714844,283.3298034667969,296.3109741210937,299.5862731933594,293.1499938964844,293.1499938964844,279.75,42190.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816742897033691,1.0,0.0,0.0,3.051130533218384,3.051150321960449,6.21176297954662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.33056640625,0.0,1002.1015014648438,1895.4371337890625,0.0,3232.26953125,0.7785447835922241,1.0,0.0,3.0,1.0,0.0
18090660,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.6354106664657593,0.4608675539493561,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8666300177574158,0.3346647024154663,0.3176991641521454,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8674163818359375,0.3352886140346527,0.2352896183729171,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8392447829246521,0.302629679441452,0.287731796503067,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7478092312812805,0.2120872735977172,0.9612091183662416,285.0053100585937,284.95001220703125,297.7260131835937,293.5002136230469,297.5683898925781,297.4961242675781,285.0069580078125,1.0,0.5117818713188171,0.4313487708568573,0.4313487708568573,1.0,1.0,-2.7168142795562744,0.856188178062439,1.860626220703125,0.1992497742176056,0.8439993262290955,0.8439993262290955,0.0,118.35581970214844,133.0,49914.56640625,0.0,1689.276123046875,1.0,279.7355041503906,283.459228515625,296.36590576171875,299.5081787109375,293.1499938964844,293.1499938964844,280.04998779296875,32869.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498278260231018,1.0,0.0,0.0,3.201077461242676,3.201096773147583,6.837316277596983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.51904296875,0.0,1068.18310546875,1895.4371337890625,0.0,2933.657958984375,0.8030694723129272,1.0,0.0,3.0,1.0,0.0
