time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.6354106664657593,0.4608675539493561,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8666300177574158,0.3346647024154663,0.3176991641521454,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8674163818359375,0.3352886140346527,0.2352896183729171,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8392447829246521,0.302629679441452,0.287731796503067,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7478092312812805,0.2120872735977172,0.9612091183662416,285.0053100585937,284.95001220703125,297.7260131835937,293.5002136230469,297.5683898925781,297.4961242675781,285.0069580078125,1.0,0.5117818713188171,0.4313487708568573,0.4313487708568573,1.0,1.0,-2.7168142795562744,0.856188178062439,1.860626220703125,0.1992497742176056,0.8439993262290955,0.8439993262290955,0.0,118.35581970214844,133.0,49914.56640625,0.0,1689.276123046875,1.0,279.7355041503906,283.459228515625,296.36590576171875,299.5081787109375,293.1499938964844,293.1499938964844,280.04998779296875,32869.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498278260231018,1.0,0.0,0.0,3.201077461242676,3.201096773147583,6.837316277596983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.51904296875,0.0,1068.18310546875,1895.4371337890625,0.0,2933.657958984375,0.8030694723129272,1.0,0.0,3.0,1.0,0.0
18090780,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9990000128746032,0.6395505666732788,0.4677598774433136,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8655140995979309,0.3383185565471649,0.3212067484855652,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8653333187103271,0.3378089368343353,0.2370934635400772,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8378596901893616,0.3054990470409393,0.2905034124851227,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7464021444320679,0.2139399498701095,0.9698182344436646,285.0740966796875,284.95001220703125,297.7481384277344,293.5113830566406,297.57598876953125,297.4854736328125,285.0713806152344,1.0,0.5174343585968018,0.4689369797706604,0.4689369797706604,1.0,1.0,-2.745161771774292,0.9478152990341188,1.797346591949463,0.2835025489330292,0.9702617526054382,0.9702617526054382,0.0,121.40350341796876,136.0,50929.92578125,0.0,1745.046630859375,1.0,280.0384826660156,283.53106689453125,296.478271484375,299.67547607421875,293.1499938964844,293.1499938964844,279.75,28897.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412653803825378,1.0,0.0,0.0,3.48945689201355,3.48947811126709,8.124730470626673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.5,0.0,1310.9765625,1895.4371337890625,0.0,2853.5400390625,0.8638750314712524,1.0,0.0,3.0,1.0,0.0
18090840,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9990000128746032,0.6395505666732788,0.4677598774433136,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8655140995979309,0.3383185565471649,0.3212067484855652,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8653333187103271,0.3378089368343353,0.2370934635400772,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8378596901893616,0.3054990470409393,0.2905034124851227,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7464021444320679,0.2139399498701095,0.9698182344436646,285.0740966796875,284.95001220703125,297.7481384277344,293.5113830566406,297.57598876953125,297.4854736328125,285.0713806152344,1.0,0.5174343585968018,0.4689369797706604,0.4689369797706604,1.0,1.0,-2.745161771774292,0.9478152990341188,1.797346591949463,0.2835025489330292,0.9702617526054382,0.9702617526054382,0.0,121.40350341796876,136.0,50929.92578125,0.0,1745.046630859375,1.0,280.0384826660156,283.53106689453125,296.478271484375,299.67547607421875,293.1499938964844,293.1499938964844,279.75,28897.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412653803825378,1.0,0.0,0.0,3.48945689201355,3.48947811126709,8.124730470626673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.5,0.0,1310.9765625,1895.4371337890625,0.0,2853.5400390625,0.8638750314712524,1.0,0.0,3.0,1.0,0.0
18090900,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6407515406608582,0.4715587496757507,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8646158576011658,0.3397664725780487,0.3228066265583038,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8639364838600159,0.3386254608631134,0.2378605753183365,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8368589878082275,0.3065849542617798,0.2917483448982239,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7454267740249634,0.2146126627922058,0.973665714263916,284.9232788085937,284.95001220703125,297.75860595703125,293.516845703125,297.5757751464844,297.4737548828125,284.9151306152344,1.0,0.52022385597229,0.4877310991287231,0.4877310991287231,1.0,1.0,-2.758697271347046,0.9901251792907716,1.7685720920562744,0.3223873674869537,0.8882143497467041,0.8882143497467041,0.0,123.0199966430664,136.0,52516.65234375,0.0,1772.8094482421875,1.0,279.8001403808594,283.3571472167969,296.5794982910156,299.99542236328125,293.1499938964844,293.1499938964844,279.75,32778.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526775240898132,1.0,0.0,0.0,3.543229579925537,3.5432519912719727,8.377064659725875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.83935546875,0.0,1394.198486328125,1895.4371337890625,0.0,2960.35498046875,0.87706059217453,1.0,0.0,3.0,1.0,0.0
18090960,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.6413509845733643,0.476142555475235,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8629541993141174,0.3409669995307922,0.3240612745285034,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8617358207702637,0.339160144329071,0.2383311837911605,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8351558446884155,0.3074334263801574,0.2926718294620514,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7437982559204102,0.2150830775499344,0.9763402938842772,284.91131591796875,284.95001220703125,297.7686767578125,293.522216796875,297.569091796875,297.4575500488281,284.9124755859375,1.0,0.522923469543457,0.4854795038700104,0.4854795038700104,1.0,1.0,-2.770607709884644,0.9933125376701356,1.7772951126098633,0.3226141929626465,0.8667110204696655,0.8667110204696655,0.0,124.79796600341795,139.0,52631.57421875,0.0,1799.2845458984375,1.0,279.7584228515625,283.34881591796875,296.59014892578125,300.0048217773437,293.1499938964844,293.1499938964844,280.04998779296875,36004.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602584004402161,1.0,0.0,0.0,3.503554105758667,3.5035767555236816,8.190510811800777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.0400390625,0.0,1376.2979736328125,1895.4371337890625,0.0,3031.4287109375,0.8723981380462646,1.0,0.0,3.0,1.0,0.0
18091020,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.6435823440551758,0.4842551648616791,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8605802655220032,0.3440185785293579,0.3268482387065887,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8583691716194153,0.341009646654129,0.2395291030406952,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8325973749160767,0.3097033500671386,0.2947442531585693,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.741234302520752,0.2163837701082229,0.9821109175682068,285.0179748535156,284.95001220703125,297.7877502441406,293.5327453613281,297.5624084472656,297.4377746582031,285.0164794921875,1.0,0.5282009243965149,0.4809763133525848,0.4809763133525848,1.0,1.0,-2.7945761680603027,0.9943814873695374,1.8001946210861206,0.3183671236038208,0.9690088033676147,0.9690088033676147,0.0,128.13504028320312,142.0,52421.62109375,0.0,1852.07421875,1.0,280.04150390625,283.4594421386719,296.539306640625,299.885498046875,293.1499938964844,293.1499938964844,279.75,31860.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579556941986084,1.0,0.0,0.0,3.667982816696167,3.668006181716919,8.977344236882345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.7509765625,0.0,1522.1416015625,1895.4371337890625,0.0,3009.833740234375,0.9063172936439514,1.0,0.0,3.0,1.0,0.0
18091080,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.6435823440551758,0.4842551648616791,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8605802655220032,0.3440185785293579,0.3268482387065887,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8583691716194153,0.341009646654129,0.2395291030406952,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8325973749160767,0.3097033500671386,0.2947442531585693,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.741234302520752,0.2163837701082229,0.9821109175682068,285.0179748535156,284.95001220703125,297.7877502441406,293.5327453613281,297.5624084472656,297.4377746582031,285.0164794921875,1.0,0.5282009243965149,0.4809763133525848,0.4809763133525848,1.0,1.0,-2.7945761680603027,0.9943814873695374,1.8001946210861206,0.3183671236038208,0.9690088033676147,0.9690088033676147,0.0,128.13504028320312,142.0,52421.62109375,0.0,1852.07421875,1.0,280.04150390625,283.4594421386719,296.539306640625,299.885498046875,293.1499938964844,293.1499938964844,279.75,31860.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579556941986084,1.0,0.0,0.0,3.667982816696167,3.668006181716919,8.977344236882345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.7509765625,0.0,1522.1416015625,1895.4371337890625,0.0,3009.833740234375,0.9063172936439514,1.0,0.0,3.0,1.0,0.0
18091140,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6442336440086365,0.4925837218761444,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8579861521720886,0.3464572727680206,0.3294322788715362,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8547995686531067,0.3421597480773926,0.2405634522438049,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8298325538635254,0.3114046454429626,0.296623945236206,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7384737133979797,0.2172480672597885,0.9871217608451844,284.8926696777344,284.95001220703125,297.8055419921875,293.5429382324219,297.5487060546875,297.40838623046875,284.89581298828125,1.0,0.5333185791969299,0.4764731228351593,0.4764731228351593,1.0,1.0,-2.817225694656372,0.9946032762527466,1.822622537612915,0.3140184581279754,0.8619820475578308,0.8619820475578308,0.0,131.5513916015625,145.0,53360.1484375,0.0,1903.982421875,1.0,279.7573547363281,283.31719970703125,296.5863037109375,300.06060791015625,293.1499938964844,293.1499938964844,280.04998779296875,38409.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706299066543579,1.0,0.0,0.0,3.5795748233795166,3.579598426818848,8.54980385156523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.71044921875,0.0,1473.8975830078125,1895.4371337890625,0.0,3128.7197265625,0.8915742635726929,1.0,0.0,3.0,1.0,0.0
18091200,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6442336440086365,0.4925837218761444,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8579861521720886,0.3464572727680206,0.3294322788715362,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8547995686531067,0.3421597480773926,0.2405634522438049,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8298325538635254,0.3114046454429626,0.296623945236206,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7384737133979797,0.2172480672597885,0.9871217608451844,284.8926696777344,284.95001220703125,297.8055419921875,293.5429382324219,297.5487060546875,297.40838623046875,284.89581298828125,1.0,0.5333185791969299,0.4764731228351593,0.4764731228351593,1.0,1.0,-2.817225694656372,0.9946032762527466,1.822622537612915,0.3140184581279754,0.8619820475578308,0.8619820475578308,0.0,131.5513916015625,145.0,53360.1484375,0.0,1903.982421875,1.0,279.7573547363281,283.31719970703125,296.5863037109375,300.06060791015625,293.1499938964844,293.1499938964844,280.04998779296875,38409.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706299066543579,1.0,0.0,0.0,3.5795748233795166,3.579598426818848,8.54980385156523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.71044921875,0.0,1473.8975830078125,1895.4371337890625,0.0,3128.7197265625,0.8915742635726929,1.0,0.0,3.0,1.0,0.0
18091260,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.6455518007278442,0.4987986981868744,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8562874794006348,0.3488940298557281,0.3315756618976593,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8523604869842529,0.3436547517776489,0.2414649277925491,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8279491066932678,0.3131892681121826,0.2981772124767303,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7365201711654663,0.2182052433490753,0.99108225107193,285.02984619140625,284.95001220703125,297.8190002441406,293.55084228515625,297.5445251464844,297.3946838378906,285.0282592773437,1.0,0.5372856259346008,0.4757357537746429,0.4757357537746429,1.0,1.0,-2.834983587265014,1.0000195503234863,1.8349641561508176,0.3157527446746826,0.9712899923324584,0.9712899923324584,0.0,134.16702270507812,145.0,52952.62109375,0.0,1944.88720703125,1.0,280.0342102050781,283.45819091796875,296.52838134765625,299.89337158203125,293.1499938964844,293.1499938964844,280.04998779296875,32428.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635532855987549,1.0,0.0,0.0,3.697606325149536,3.6976301670074463,9.122936717176344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.6689453125,0.0,1559.7105712890625,1895.4371337890625,0.0,3062.333984375,0.913676381111145,1.0,0.0,3.0,1.0,0.0
18091320,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.6459041833877563,0.5001255869865417,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8560662269592285,0.3495248258113861,0.3321949243545532,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8519673347473145,0.3440533876419067,0.2417625039815902,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8276657462120056,0.3136561214923858,0.29864102602005,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7362015247344971,0.2184637784957885,0.992331326007843,285.0226135253906,284.95001220703125,297.8222351074219,293.55279541015625,297.5438232421875,297.391845703125,285.02105712890625,1.0,0.5382832884788513,0.475551426410675,0.475551426410675,1.0,1.0,-2.83974027633667,1.001559138298035,1.838181138038636,0.3162583112716675,0.9765963554382324,0.9765963554382324,0.0,134.76950073242188,148.0,53075.03515625,0.0,1955.447021484375,1.0,280.0428466796875,283.4502258300781,296.5375671386719,299.9217224121094,293.1499938964844,293.1499938964844,279.75,32479.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635293245315552,1.0,0.0,0.0,3.725148916244507,3.725172996520996,9.259350690626887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.662109375,0.0,1591.5103759765625,1895.4371337890625,0.0,3062.109130859375,0.919516146183014,1.0,0.0,3.0,1.0,0.0
18091380,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6459469795227051,0.5079901814460754,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8538810610771179,0.3519502878189087,0.3347823321819305,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8488774299621582,0.3452034890651703,0.2428125590085983,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8252509832382202,0.3153187036514282,0.3004976809024811,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7337353229522705,0.2192613333463668,0.997054159641266,284.8976135253906,284.95001220703125,297.8380126953125,293.5623474121094,297.5321350097656,297.36541748046875,284.9006652832031,1.0,0.5431548357009888,0.4746297001838684,0.4746297001838684,1.0,1.0,-2.861480951309204,1.008451223373413,1.853029727935791,0.3180332481861114,0.8736397624015808,0.8736397624015808,0.0,138.06015014648438,151.0,54104.84765625,0.0,2006.7379150390625,1.0,279.7569885253906,283.3082580566406,296.5975341796875,300.1137390136719,293.1499938964844,293.1499938964844,280.04998779296875,38398.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746317028999329,1.0,0.0,0.0,3.638304710388184,3.638329029083252,8.832657840684988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.5966796875,0.0,1538.0853271484375,1895.4371337890625,0.0,3166.2529296875,0.9045414924621582,1.0,0.0,3.0,1.0,0.0
18091440,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6459469795227051,0.5079901814460754,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8538810610771179,0.3519502878189087,0.3347823321819305,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8488774299621582,0.3452034890651703,0.2428125590085983,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8252509832382202,0.3153187036514282,0.3004976809024811,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7337353229522705,0.2192613333463668,0.997054159641266,284.8976135253906,284.95001220703125,297.8380126953125,293.5623474121094,297.5321350097656,297.36541748046875,284.9006652832031,1.0,0.5431548357009888,0.4746297001838684,0.4746297001838684,1.0,1.0,-2.861480951309204,1.008451223373413,1.853029727935791,0.3180332481861114,0.8736397624015808,0.8736397624015808,0.0,138.06015014648438,151.0,54104.84765625,0.0,2006.7379150390625,1.0,279.7569885253906,283.3082580566406,296.5975341796875,300.1137390136719,293.1499938964844,293.1499938964844,280.04998779296875,38398.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746317028999329,1.0,0.0,0.0,3.638304710388184,3.638329029083252,8.832657840684988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.5966796875,0.0,1538.0853271484375,1895.4371337890625,0.0,3166.2529296875,0.9045414924621582,1.0,0.0,3.0,1.0,0.0
18091500,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.6463108062744141,0.512008011341095,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8527130484580994,0.3533867001533508,0.3360101878643036,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8472601175308228,0.3460380136966705,0.2432818859815597,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8239610195159912,0.3163397908210754,0.3013548851013183,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7324138283729553,0.2197750210762024,0.9990844130516052,285.0316772460937,284.95001220703125,297.8455810546875,293.5669860839844,297.52911376953125,297.3565979003906,285.0363464355469,1.0,0.5455220937728882,0.4741688668727875,0.4741688668727875,1.0,1.0,-2.8718206882476807,1.0117006301879885,1.8601199388504028,0.3185146152973175,0.9671571850776672,0.9671571850776672,0.0,139.70570373535156,151.0,53474.484375,0.0,2031.7777099609373,1.0,280.00201416015625,283.4538879394531,296.5424194335937,299.91455078125,293.1499938964844,293.1499938964844,280.04998779296875,33722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689676523208618,1.0,0.0,0.0,3.693375587463379,3.693399667739868,9.102071771849296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74267578125,0.0,1564.7218017578125,1895.4371337890625,0.0,3113.12646484375,0.9152604937553406,1.0,0.0,3.0,1.0,0.0
18091560,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6469372510910034,0.5153107047080994,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8521676063537598,0.3549809753894806,0.337510347366333,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8462995886802673,0.3470528423786163,0.2439839094877243,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8232470154762268,0.3175055682659149,0.3024554550647735,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7316055297851562,0.220403641462326,1.0019330978393557,285.031982421875,284.95001220703125,297.8529663085937,293.571533203125,297.528076171875,297.3511657714844,285.0306091308594,1.0,0.5479167699813843,0.4735665619373321,0.4735665619373321,1.0,1.0,-2.8831849098205566,1.015082836151123,1.868101954460144,0.3188666403293609,0.996135413646698,0.996135413646698,0.0,141.1871795654297,154.0,53789.7265625,0.0,2057.8798828125,1.0,280.04302978515625,283.4468688964844,296.5550842285156,299.9824523925781,293.1499938964844,293.1499938964844,279.75,32547.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674277663230896,1.0,0.0,0.0,3.7790467739105225,3.779071569442749,9.529230169391668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.7646484375,0.0,1654.788330078125,1895.4371337890625,0.0,3098.6806640625,0.9318708181381226,1.0,0.0,3.0,1.0,0.0
18091620,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.646112859249115,0.5229524970054626,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8501766920089722,0.3573322892189026,0.3400439620018005,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8434418439865112,0.3481118381023407,0.2449849992990493,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8209735155105591,0.3190681040287018,0.3042330145835876,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.729269802570343,0.2211109846830368,1.0062930583953855,284.8965148925781,284.95001220703125,297.8673400878906,293.5804138183594,297.5176086425781,297.32763671875,284.8993835449219,1.0,0.5526052713394165,0.4723619520664215,0.4723619520664215,1.0,1.0,-2.904003858566284,1.0209616422653198,1.8830422163009644,0.3196556270122528,0.8897162675857544,0.8897162675857544,0.0,144.44216918945312,157.0,54922.28515625,0.0,2108.85791015625,1.0,279.7562866210937,283.2936706542969,296.6164245605469,300.1824035644531,293.1499938964844,293.1499938964844,280.04998779296875,38152.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786599040031433,1.0,0.0,0.0,3.707798719406128,3.7078235149383545,9.173299417852832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.99658203125,0.0,1614.790771484375,1895.4371337890625,0.0,3204.020751953125,0.919712781906128,1.0,0.0,3.0,1.0,0.0
18091680,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.646112859249115,0.5229524970054626,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8501766920089722,0.3573322892189026,0.3400439620018005,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8434418439865112,0.3481118381023407,0.2449849992990493,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8209735155105591,0.3190681040287018,0.3042330145835876,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.729269802570343,0.2211109846830368,1.0062930583953855,284.8965148925781,284.95001220703125,297.8673400878906,293.5804138183594,297.5176086425781,297.32763671875,284.8993835449219,1.0,0.5526052713394165,0.4723619520664215,0.4723619520664215,1.0,1.0,-2.904003858566284,1.0209616422653198,1.8830422163009644,0.3196556270122528,0.8897162675857544,0.8897162675857544,0.0,144.44216918945312,157.0,54922.28515625,0.0,2108.85791015625,1.0,279.7562866210937,283.2936706542969,296.6164245605469,300.1824035644531,293.1499938964844,293.1499938964844,280.04998779296875,38152.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786599040031433,1.0,0.0,0.0,3.707798719406128,3.7078235149383545,9.173299417852832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.99658203125,0.0,1614.790771484375,1895.4371337890625,0.0,3204.020751953125,0.919712781906128,1.0,0.0,3.0,1.0,0.0
18091740,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.6461203694343567,0.5300355553627014,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8486252427101135,0.360304057598114,0.3426980972290039,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8410477638244629,0.3498744070529938,0.2460830807685852,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8190771341323853,0.3211610019207001,0.3060875535011291,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7272443771362305,0.2221789509057998,1.0107649564743042,285.0404357910156,284.95001220703125,297.8812561035156,293.5889587402344,297.5148620605469,297.3161315917969,285.0397033691406,1.0,0.5571843981742859,0.4711573123931885,0.4711573123931885,1.0,1.0,-2.924633979797364,1.0267109870910645,1.8979231119155884,0.3204544186592102,1.0,1.0,0.0,147.55970764160156,145.0,54521.33203125,0.0,2159.496337890625,1.0,280.043701171875,283.4441223144531,296.5730895996094,300.04742431640625,293.1499938964844,293.1499938964844,279.75,33072.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715976476669312,1.0,0.0,0.0,3.832958459854126,3.832983732223511,9.803055718293765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5908203125,0.0,1723.403076171875,1895.4371337890625,0.0,3137.796875,0.9440892934799194,1.0,0.0,3.0,1.0,0.0
18091800,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.6461203694343567,0.5300355553627014,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8486252427101135,0.360304057598114,0.3426980972290039,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8410477638244629,0.3498744070529938,0.2460830807685852,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8190771341323853,0.3211610019207001,0.3060875535011291,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7272443771362305,0.2221789509057998,1.0107649564743042,285.0404357910156,284.95001220703125,297.8812561035156,293.5889587402344,297.5148620605469,297.3161315917969,285.0397033691406,1.0,0.5571843981742859,0.4711573123931885,0.4711573123931885,1.0,1.0,-2.924633979797364,1.0267109870910645,1.8979231119155884,0.3204544186592102,1.0,1.0,0.0,147.55970764160156,145.0,54521.33203125,0.0,2159.496337890625,1.0,280.043701171875,283.4441223144531,296.5730895996094,300.04742431640625,293.1499938964844,293.1499938964844,279.75,33072.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715976476669312,1.0,0.0,0.0,3.832958459854126,3.832983732223511,9.803055718293765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5908203125,0.0,1723.403076171875,1895.4371337890625,0.0,3137.796875,0.9440892934799194,1.0,0.0,3.0,1.0,0.0
18091860,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.6455737352371216,0.5251864194869995,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.852996826171875,0.3625571727752685,0.3450124561786651,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.844390332698822,0.350806713104248,0.246903583407402,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8227127194404602,0.3225887715816498,0.3076103627681732,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7300516366958618,0.2228074371814727,1.014111876487732,284.8902893066406,284.95001220703125,297.8948974609375,293.59716796875,297.5099182128906,297.3019104003906,284.8918762207031,1.0,0.5564099550247192,0.4699049592018127,0.4699049592018127,1.0,1.0,-2.9284567832946777,1.0255439281463623,1.9029127359390257,0.3190914988517761,0.9001762866973877,0.9001762866973877,0.0,146.25247192382812,133.0,55527.55078125,0.0,2159.527587890625,1.0,279.7568054199219,283.2776794433594,296.6312255859375,300.2406921386719,293.1499938964844,293.1499938964844,279.45001220703125,38127.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825328350067139,1.0,0.0,0.0,3.7675020694732666,3.767527580261232,9.47109640492272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.2939453125,0.0,1684.2952880859375,1895.4371337890625,0.0,3240.3125,0.932973861694336,1.0,0.0,3.0,1.0,0.0
18091920,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.6455737352371216,0.5251864194869995,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.852996826171875,0.3625571727752685,0.3450124561786651,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.844390332698822,0.350806713104248,0.246903583407402,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8227127194404602,0.3225887715816498,0.3076103627681732,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7300516366958618,0.2228074371814727,1.014111876487732,284.8902893066406,284.95001220703125,297.8948974609375,293.59716796875,297.5099182128906,297.3019104003906,284.8918762207031,1.0,0.5564099550247192,0.4699049592018127,0.4699049592018127,1.0,1.0,-2.9284567832946777,1.0255439281463623,1.9029127359390257,0.3190914988517761,0.9001762866973877,0.9001762866973877,0.0,146.25247192382812,133.0,55527.55078125,0.0,2159.527587890625,1.0,279.7568054199219,283.2776794433594,296.6312255859375,300.2406921386719,293.1499938964844,293.1499938964844,279.45001220703125,38127.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825328350067139,1.0,0.0,0.0,3.7675020694732666,3.767527580261232,9.47109640492272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.2939453125,0.0,1684.2952880859375,1895.4371337890625,0.0,3240.3125,0.932973861694336,1.0,0.0,3.0,1.0,0.0
18091980,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6478772163391113,0.5120312571525574,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.861502468585968,0.3645882308483124,0.3467186391353607,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8516343832015991,0.3514837920665741,0.2472187876701355,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8299983143806458,0.3237702846527099,0.3085330724716186,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7360141277313232,0.2232125252485275,1.0151188373565674,284.8752136230469,284.95001220703125,297.9084167480469,293.60504150390625,297.509521484375,297.294921875,284.87664794921875,1.0,0.5520256161689758,0.468652606010437,0.468652606010437,1.0,1.0,-2.917402505874634,1.0184202194213867,1.8989821672439573,0.3153936266899109,0.8189172744750977,0.8189172744750977,0.0,141.7633819580078,136.0,55324.23828125,0.0,2118.275390625,1.0,279.4585266113281,283.2483215332031,296.61688232421875,300.23443603515625,293.1499938964844,293.1499938964844,279.75,41799.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878927826881409,1.0,0.0,0.0,3.4876723289489746,3.4876956939697266,8.116422236525977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.11669921875,0.0,1401.42333984375,1895.4371337890625,0.0,3290.495361328125,0.8747037649154663,1.0,0.0,3.0,1.0,0.0
18092040,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6478772163391113,0.5120312571525574,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.861502468585968,0.3645882308483124,0.3467186391353607,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8516343832015991,0.3514837920665741,0.2472187876701355,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8299983143806458,0.3237702846527099,0.3085330724716186,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7360141277313232,0.2232125252485275,1.0151188373565674,284.8752136230469,284.95001220703125,297.9084167480469,293.60504150390625,297.509521484375,297.294921875,284.87664794921875,1.0,0.5520256161689758,0.468652606010437,0.468652606010437,1.0,1.0,-2.917402505874634,1.0184202194213867,1.8989821672439573,0.3153936266899109,0.8189172744750977,0.8189172744750977,0.0,141.7633819580078,136.0,55324.23828125,0.0,2118.275390625,1.0,279.4585266113281,283.2483215332031,296.61688232421875,300.23443603515625,293.1499938964844,293.1499938964844,279.75,41799.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878927826881409,1.0,0.0,0.0,3.4876723289489746,3.4876956939697266,8.116422236525977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.11669921875,0.0,1401.42333984375,1895.4371337890625,0.0,3290.495361328125,0.8747037649154663,1.0,0.0,3.0,1.0,0.0
18092100,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.6511135697364807,0.5069907307624817,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8652567863464355,0.3660372793674469,0.3478354811668396,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8547937870025635,0.3523091673851013,0.247594267129898,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8331348299980164,0.3247437179088592,0.3092223405838012,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7385592460632324,0.2236849069595337,1.016371250152588,285.0003662109375,284.95001220703125,297.9151916503906,293.6088256835937,297.5155334472656,297.3008728027344,285.00274658203125,1.0,0.5510473251342773,0.4680264294147491,0.4680264294147491,1.0,1.0,-2.915454864501953,1.0163158178329468,1.8991390466690063,0.3137969374656677,0.8976150155067444,0.8976150155067444,0.0,140.15660095214844,136.0,54442.5703125,0.0,2106.998046875,1.0,279.6972961425781,283.3869323730469,296.5573425292969,300.0035400390625,293.1499938964844,293.1499938964844,279.75,35450.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792699575424194,1.0,0.0,0.0,3.5208547115325928,3.5208773612976074,8.271599085674097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.6123046875,0.0,1390.2144775390625,1895.4371337890625,0.0,3209.738525390625,0.8784497380256653,1.0,0.0,3.0,1.0,0.0
18092160,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.6547536849975586,0.5030845999717712,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8686648011207581,0.3675980567932129,0.3492424488067627,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8576490879058838,0.3532538712024688,0.2482069432735443,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8359513878822327,0.3258219361305237,0.310175746679306,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7408404350280762,0.2242401540279388,1.018566012382507,284.99005126953125,284.95001220703125,297.9219970703125,293.612548828125,297.5240478515625,297.3105773925781,284.9891052246094,1.0,0.5506315231323242,0.4676777422428131,0.4676777422428131,1.0,1.0,-2.9169671535491943,1.016139268875122,1.9008280038833616,0.3132876753807068,0.9064540266990662,0.9064540266990662,0.0,139.05471801757812,139.0,54465.890625,0.0,2104.086669921875,1.0,279.7415466308594,283.3758544921875,296.5700988769531,300.04937744140625,293.1499938964844,293.1499938964844,279.45001220703125,34181.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751711249351501,1.0,0.0,0.0,3.5824873447418213,3.582510232925415,8.563722531107487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.830078125,0.0,1445.995361328125,1895.4371337890625,0.0,3171.311279296875,0.8886950612068176,1.0,0.0,3.0,1.0,0.0
18092220,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6599396467208862,0.4998143911361694,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8725792169570923,0.3700234591960907,0.3516460955142975,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8604679703712463,0.354328989982605,0.2490669339895248,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8389657139778137,0.3273389637470245,0.3117174804210663,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7431249618530273,0.2249243259429931,1.021933913230896,284.9140625,284.95001220703125,297.935791015625,293.6197204589844,297.533935546875,297.3188171386719,284.9150390625,1.0,0.5510377883911133,0.4669803380966186,0.4669803380966186,1.0,1.0,-2.9228591918945312,1.0170245170593262,1.9058345556259155,0.3125019967556,0.8307250142097473,0.8307250142097473,0.0,138.32640075683594,142.0,54893.36328125,0.0,2110.46142578125,1.0,279.45904541015625,283.2819519042969,296.6288146972656,300.1979675292969,293.1499938964844,293.1499938964844,279.75,39028.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809680342674255,1.0,0.0,0.0,3.432124614715576,3.432147026062012,7.859943025323446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.177734375,0.0,1325.321044921875,1895.4371337890625,0.0,3225.651611328125,0.8599326610565186,1.0,0.0,3.0,1.0,0.0
18092280,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6599396467208862,0.4998143911361694,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8725792169570923,0.3700234591960907,0.3516460955142975,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8604679703712463,0.354328989982605,0.2490669339895248,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8389657139778137,0.3273389637470245,0.3117174804210663,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7431249618530273,0.2249243259429931,1.021933913230896,284.9140625,284.95001220703125,297.935791015625,293.6197204589844,297.533935546875,297.3188171386719,284.9150390625,1.0,0.5510377883911133,0.4669803380966186,0.4669803380966186,1.0,1.0,-2.9228591918945312,1.0170245170593262,1.9058345556259155,0.3125019967556,0.8307250142097473,0.8307250142097473,0.0,138.32640075683594,142.0,54893.36328125,0.0,2110.46142578125,1.0,279.45904541015625,283.2819519042969,296.6288146972656,300.1979675292969,293.1499938964844,293.1499938964844,279.75,39028.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809680342674255,1.0,0.0,0.0,3.432124614715576,3.432147026062012,7.859943025323446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.177734375,0.0,1325.321044921875,1895.4371337890625,0.0,3225.651611328125,0.8599326610565186,1.0,0.0,3.0,1.0,0.0
18092340,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.6649262309074402,0.4993012547492981,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8750946521759033,0.3729980885982513,0.354292631149292,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8619414567947388,0.3559933304786682,0.2501035332679748,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8407003879547119,0.3293155431747436,0.3134466111660003,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7443020939826965,0.2259503006935119,1.02603018283844,285.0094909667969,284.95001220703125,297.95001220703125,293.62652587890625,297.54644775390625,297.3307189941406,285.00848388671875,1.0,0.5527054667472839,0.4662829339504242,0.4662829339504242,1.0,1.0,-2.9336674213409424,1.0198674201965332,1.91379988193512,0.3123342990875244,0.9235310554504396,0.9235310554504396,0.0,138.62704467773438,145.0,54498.2109375,0.0,2130.391845703125,1.0,279.7408142089844,283.38677978515625,296.5989685058594,300.0722045898437,293.1499938964844,293.1499938964844,279.45001220703125,32890.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716927170753479,1.0,0.0,0.0,3.573709487915039,3.5737321376800537,8.521808467776282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.5078125,0.0,1427.155029296875,1895.4371337890625,0.0,3138.688720703125,0.8859160542488098,1.0,0.0,3.0,1.0,0.0
18092400,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.6649262309074402,0.4993012547492981,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8750946521759033,0.3729980885982513,0.354292631149292,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8619414567947388,0.3559933304786682,0.2501035332679748,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8407003879547119,0.3293155431747436,0.3134466111660003,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7443020939826965,0.2259503006935119,1.02603018283844,285.0094909667969,284.95001220703125,297.95001220703125,293.62652587890625,297.54644775390625,297.3307189941406,285.00848388671875,1.0,0.5527054667472839,0.4662829339504242,0.4662829339504242,1.0,1.0,-2.9336674213409424,1.0198674201965332,1.91379988193512,0.3123342990875244,0.9235310554504396,0.9235310554504396,0.0,138.62704467773438,145.0,54498.2109375,0.0,2130.391845703125,1.0,279.7408142089844,283.38677978515625,296.5989685058594,300.0722045898437,293.1499938964844,293.1499938964844,279.45001220703125,32890.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716927170753479,1.0,0.0,0.0,3.573709487915039,3.5737321376800537,8.521808467776282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.5078125,0.0,1427.155029296875,1895.4371337890625,0.0,3138.688720703125,0.8859160542488098,1.0,0.0,3.0,1.0,0.0
18092460,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6672254204750061,0.5014117956161499,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8756095767021179,0.3750129640102386,0.3564092516899109,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8615549802780151,0.3567549884319305,0.2508203089237213,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8406972289085388,0.3304957747459411,0.3147677481174469,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7440193295478821,0.2264703959226608,1.0291258096694946,284.9075012207031,284.95001220703125,297.96295166015625,293.6322326660156,297.5477600097656,297.3262939453125,284.9105834960937,1.0,0.5548897981643677,0.4654290378093719,0.4654290378093719,1.0,1.0,-2.944922685623169,1.0225321054458618,1.9223904609680176,0.3121511042118072,0.8398897647857666,0.8398897647857666,0.0,139.74322509765625,145.0,55237.5390625,0.0,2155.313720703125,1.0,279.4633483886719,283.269287109375,296.6613464355469,300.25799560546875,293.1499938964844,293.1499938964844,279.45001220703125,38842.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804603219032288,1.0,0.0,0.0,3.4669864177703857,3.4670093059539795,8.020429049793165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.6494140625,0.0,1359.1336669921875,1895.4371337890625,0.0,3220.894287109375,0.8672337532043457,1.0,0.0,3.0,1.0,0.0
18092520,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6674878001213074,0.5019010901451111,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8755287528038025,0.3752935826778412,0.3566597998142242,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8613505959510803,0.3568637073040008,0.2508848309516907,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8405593633651733,0.3306582570075989,0.3149111270904541,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7438564896583557,0.2265380173921585,1.0294145345687866,284.914794921875,284.95001220703125,297.9647521972656,293.63299560546875,297.5477905273437,297.325439453125,284.91607666015625,1.0,0.5552171468734741,0.4653126001358032,0.4653126001358032,1.0,1.0,-2.946408987045288,1.022871017456055,1.9235379695892327,0.3121279180049896,0.8416449427604675,0.8416449427604675,0.0,139.9544677734375,148.0,55269.8671875,0.0,2158.93896484375,1.0,279.4588623046875,283.2732238769531,296.6571350097656,300.2478332519531,293.1499938964844,293.1499938964844,279.75,38326.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806068897247314,1.0,0.0,0.0,3.463066339492798,3.4630889892578125,8.002301683518454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.9677734375,0.0,1351.48583984375,1895.4371337890625,0.0,3222.267822265625,0.8660331964492798,1.0,0.0,3.0,1.0,0.0
