time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.670332670211792,0.5054953098297119,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8755549788475037,0.3781757056713104,0.3592457175254822,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8603885173797607,0.3583678901195526,0.2518273591995239,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8400269746780396,0.332485020160675,0.3165294528007507,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7430350184440613,0.2274363189935684,1.033151388168335,285.0140686035156,284.95001220703125,297.980224609375,293.6390686035156,297.5528869628906,297.325439453125,285.0129699707031,1.0,0.5582833290100098,0.4643422663211822,0.4643422663211822,1.0,1.0,-2.961407423019409,1.0266873836517334,1.934720039367676,0.3126342892646789,0.9389874935150146,0.9389874935150146,0.0,141.7128143310547,151.0,54995.578125,0.0,2193.819091796875,1.0,279.7411193847656,283.3811950683594,296.6210021972656,300.125,293.1499938964844,293.1499938964844,279.45001220703125,32595.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732190132141113,1.0,0.0,0.0,3.612435817718506,3.612458944320679,8.707501706339826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.1201171875,0.0,1466.5654296875,1895.4371337890625,0.0,3153.004638671875,0.8944050073623657,1.0,0.0,3.0,1.0,0.0
18092640,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.670332670211792,0.5054953098297119,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8755549788475037,0.3781757056713104,0.3592457175254822,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8603885173797607,0.3583678901195526,0.2518273591995239,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8400269746780396,0.332485020160675,0.3165294528007507,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7430350184440613,0.2274363189935684,1.033151388168335,285.0140686035156,284.95001220703125,297.980224609375,293.6390686035156,297.5528869628906,297.325439453125,285.0129699707031,1.0,0.5582833290100098,0.4643422663211822,0.4643422663211822,1.0,1.0,-2.961407423019409,1.0266873836517334,1.934720039367676,0.3126342892646789,0.9389874935150146,0.9389874935150146,0.0,141.7128143310547,151.0,54995.578125,0.0,2193.819091796875,1.0,279.7411193847656,283.3811950683594,296.6210021972656,300.125,293.1499938964844,293.1499938964844,279.45001220703125,32595.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732190132141113,1.0,0.0,0.0,3.612435817718506,3.612458944320679,8.707501706339826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.1201171875,0.0,1466.5654296875,1895.4371337890625,0.0,3153.004638671875,0.8944050073623657,1.0,0.0,3.0,1.0,0.0
18092700,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.6709794998168945,0.5077391862869263,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8753144145011902,0.3793466985225677,0.3605474531650543,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8596651554107666,0.3588096797466278,0.2523002624511719,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8395340442657471,0.3331523835659027,0.3173423409461975,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.742435097694397,0.2277184873819351,1.0350719690322876,284.88299560546875,284.95001220703125,297.98828125,293.6419677734375,297.5518798828125,297.3199768066406,284.8793334960937,1.0,0.5599868297576904,0.4638570845127105,0.4638570845127105,1.0,1.0,-2.9695277214050293,1.0288245677947998,1.9407031536102293,0.3130421638488769,0.8523921966552734,0.8523921966552734,0.0,142.76290893554688,151.0,55994.20703125,0.0,2213.330078125,1.0,279.49835205078125,283.2310485839844,296.6826171875,300.3558349609375,293.1499938964844,293.1499938964844,279.45001220703125,36931.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804247975349426,1.0,0.0,0.0,3.592026710510254,3.592050313949585,8.60939053382026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.400390625,0.0,1476.4779052734375,1895.4371337890625,0.0,3220.5615234375,0.8906996846199036,1.0,0.0,3.0,1.0,0.0
18092760,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.671185314655304,0.5108840465545654,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8743281960487366,0.3803832530975342,0.3615731596946716,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8581892848014832,0.3590933680534363,0.2525393664836883,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383687734603882,0.333683967590332,0.3179003298282623,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7412328124046326,0.2278846055269241,1.0361100435256958,284.91015625,284.95001220703125,297.99658203125,293.644775390625,297.5489196777344,297.3113098144531,284.9122619628906,1.0,0.56171053647995,0.4632853865623474,0.4632853865623474,1.0,1.0,-2.976749897003174,1.0304228067398071,1.9463269710540767,0.3131217062473297,0.8511285185813904,0.8511285185813904,0.0,144.0491943359375,154.0,55875.59375,0.0,2232.5556640625,1.0,279.4582214355469,283.2590637207031,296.675048828125,300.3046264648437,293.1499938964844,293.1499938964844,279.75,38312.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832591772079468,1.0,0.0,0.0,3.5122711658477783,3.512294292449951,8.231318133766763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.92041015625,0.0,1401.9202880859375,1895.4371337890625,0.0,3247.116455078125,0.8767756819725037,1.0,0.0,3.0,1.0,0.0
18092820,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.67268967628479,0.5164275169372559,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732137680053711,0.3832180500030517,0.3641184568405151,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.856128454208374,0.3604937195777893,0.2534120082855224,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8367875218391418,0.3353996574878692,0.3194210529327392,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7394627332687378,0.2286615967750549,1.039363145828247,285.0169372558594,284.95001220703125,298.0140075683594,293.6501159667969,297.5508728027344,297.3056335449219,285.015869140625,1.0,0.565357506275177,0.4621419608592987,0.4621419608592987,1.0,1.0,-2.9932615756988525,1.0343987941741943,1.9588627815246584,0.3134016096591949,0.9536359310150146,0.9536359310150146,0.0,146.49684143066406,157.0,55605.3203125,0.0,2274.316162109375,1.0,279.74151611328125,283.3737487792969,296.6347961425781,300.1773681640625,293.1499938964844,293.1499938964844,279.45001220703125,32594.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763728141784668,1.0,0.0,0.0,3.660377979278565,3.660401344299317,8.940156703829416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7880859375,0.0,1519.1956787109375,1895.4371337890625,0.0,3182.5791015625,0.9052174091339112,1.0,0.0,3.0,1.0,0.0
18092880,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.67268967628479,0.5164275169372559,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732137680053711,0.3832180500030517,0.3641184568405151,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.856128454208374,0.3604937195777893,0.2534120082855224,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8367875218391418,0.3353996574878692,0.3194210529327392,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7394627332687378,0.2286615967750549,1.039363145828247,285.0169372558594,284.95001220703125,298.0140075683594,293.6501159667969,297.5508728027344,297.3056335449219,285.015869140625,1.0,0.565357506275177,0.4621419608592987,0.4621419608592987,1.0,1.0,-2.9932615756988525,1.0343987941741943,1.9588627815246584,0.3134016096591949,0.9536359310150146,0.9536359310150146,0.0,146.49684143066406,157.0,55605.3203125,0.0,2274.316162109375,1.0,279.74151611328125,283.3737487792969,296.6347961425781,300.1773681640625,293.1499938964844,293.1499938964844,279.45001220703125,32594.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763728141784668,1.0,0.0,0.0,3.660377979278565,3.660401344299317,8.940156703829416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7880859375,0.0,1519.1956787109375,1895.4371337890625,0.0,3182.5791015625,0.9052174091339112,1.0,0.0,3.0,1.0,0.0
18092940,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.672328531742096,0.52311110496521,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8712888360023499,0.3853733241558075,0.366422563791275,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8532712459564209,0.3611129820346832,0.2540698647499084,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8344809412956238,0.3364860415458679,0.3207106292247772,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7370733022689819,0.2289966195821762,1.0419096946716309,284.906982421875,284.95001220703125,298.0326538085937,293.6550598144531,297.545654296875,297.2884826660156,284.9093017578125,1.0,0.569144070148468,0.46099853515625,0.46099853515625,1.0,1.0,-3.0094754695892334,1.0382312536239624,1.971244215965271,0.3134840130805969,0.8615466356277466,0.8615466356277466,0.0,149.2993621826172,160.0,56556.7578125,0.0,2317.775634765625,1.0,279.4574890136719,283.2453308105469,296.6868896484375,300.3587341308594,293.1499938964844,293.1499938964844,279.75,38277.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886692225933075,1.0,0.0,0.0,3.5667755603790283,3.56679916381836,8.488771641168569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.15771484375,0.0,1459.1883544921875,1895.4371337890625,0.0,3279.26025390625,0.8887982964515686,1.0,0.0,3.0,1.0,0.0
18093000,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.672328531742096,0.52311110496521,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8712888360023499,0.3853733241558075,0.366422563791275,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8532712459564209,0.3611129820346832,0.2540698647499084,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8344809412956238,0.3364860415458679,0.3207106292247772,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7370733022689819,0.2289966195821762,1.0419096946716309,284.906982421875,284.95001220703125,298.0326538085937,293.6550598144531,297.545654296875,297.2884826660156,284.9093017578125,1.0,0.569144070148468,0.46099853515625,0.46099853515625,1.0,1.0,-3.0094754695892334,1.0382312536239624,1.971244215965271,0.3134840130805969,0.8615466356277466,0.8615466356277466,0.0,149.2993621826172,160.0,56556.7578125,0.0,2317.775634765625,1.0,279.4574890136719,283.2453308105469,296.6868896484375,300.3587341308594,293.1499938964844,293.1499938964844,279.75,38277.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886692225933075,1.0,0.0,0.0,3.5667755603790283,3.56679916381836,8.488771641168569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.15771484375,0.0,1459.1883544921875,1895.4371337890625,0.0,3279.26025390625,0.8887982964515686,1.0,0.0,3.0,1.0,0.0
18093060,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6726921796798706,0.5295122861862183,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8697406649589539,0.3881920278072357,0.3689482510089874,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8508028984069824,0.3624372482299804,0.2548870146274566,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8324845433235168,0.3381167948246002,0.3221499025821686,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7349328398704529,0.2296963781118393,1.0447982549667358,285.02081298828125,284.95001220703125,298.0526733398437,293.6595764160156,297.54742431640625,297.28131103515625,285.0198059082031,1.0,0.5729981660842896,0.4597932994365692,0.4597932994365692,1.0,1.0,-3.0263919830322266,1.042191982269287,1.98420000076294,0.3132340312004089,0.969314694404602,0.969314694404602,0.0,152.05824279785156,163.0,56262.48046875,0.0,2362.72900390625,1.0,279.7419128417969,283.3673400878906,296.64508056640625,300.2286376953125,293.1499938964844,293.1499938964844,279.45001220703125,32645.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879944920539856,1.0,0.0,0.0,3.7105417251586914,3.7105658054351807,9.186877605316112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.7880859375,0.0,1576.057861328125,1895.4371337890625,0.0,3216.064208984375,0.9165793657302856,1.0,0.0,3.0,1.0,0.0
18093120,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6726921796798706,0.5295122861862183,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8697406649589539,0.3881920278072357,0.3689482510089874,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8508028984069824,0.3624372482299804,0.2548870146274566,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8324845433235168,0.3381167948246002,0.3221499025821686,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7349328398704529,0.2296963781118393,1.0447982549667358,285.02081298828125,284.95001220703125,298.0526733398437,293.6595764160156,297.54742431640625,297.28131103515625,285.0198059082031,1.0,0.5729981660842896,0.4597932994365692,0.4597932994365692,1.0,1.0,-3.0263919830322266,1.042191982269287,1.98420000076294,0.3132340312004089,0.969314694404602,0.969314694404602,0.0,152.05824279785156,163.0,56262.48046875,0.0,2362.72900390625,1.0,279.7419128417969,283.3673400878906,296.64508056640625,300.2286376953125,293.1499938964844,293.1499938964844,279.45001220703125,32645.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879944920539856,1.0,0.0,0.0,3.7105417251586914,3.7105658054351807,9.186877605316112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.7880859375,0.0,1576.057861328125,1895.4371337890625,0.0,3216.064208984375,0.9165793657302856,1.0,0.0,3.0,1.0,0.0
18093180,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.6709149479866028,0.5366413593292236,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8676565289497375,0.3903234899044037,0.3712470829486847,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8478060960769653,0.3629723191261291,0.2554998397827148,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8300051093101501,0.3391133546829223,0.32337087392807,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7324259281158447,0.2299981564283371,1.047207593917847,284.9045104980469,284.95001220703125,298.0742492675781,293.6636962890625,297.5443115234375,297.2660217285156,284.9068908691406,1.0,0.5768996477127075,0.4585880637168884,0.4585880637168884,1.0,1.0,-3.0428342819213867,1.045917272567749,1.9969170093536377,0.312920480966568,0.8736545443534851,0.8736545443534851,0.0,155.05899047851562,166.0,57307.1796875,0.0,2408.513916015625,1.0,279.45709228515625,283.2320861816406,296.696533203125,300.41455078125,293.1499938964844,293.1499938964844,279.75,38171.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904231190681458,1.0,0.0,0.0,3.62612247467041,3.6261465549468994,8.773607760304003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.81884765625,0.0,1522.9039306640625,1895.4371337890625,0.0,3314.16455078125,0.9018211960792542,1.0,0.0,3.0,1.0,0.0
18093240,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.6709149479866028,0.5366413593292236,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8676565289497375,0.3903234899044037,0.3712470829486847,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8478060960769653,0.3629723191261291,0.2554998397827148,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8300051093101501,0.3391133546829223,0.32337087392807,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7324259281158447,0.2299981564283371,1.047207593917847,284.9045104980469,284.95001220703125,298.0742492675781,293.6636962890625,297.5443115234375,297.2660217285156,284.9068908691406,1.0,0.5768996477127075,0.4585880637168884,0.4585880637168884,1.0,1.0,-3.0428342819213867,1.045917272567749,1.9969170093536377,0.312920480966568,0.8736545443534851,0.8736545443534851,0.0,155.05899047851562,166.0,57307.1796875,0.0,2408.513916015625,1.0,279.45709228515625,283.2320861816406,296.696533203125,300.41455078125,293.1499938964844,293.1499938964844,279.75,38171.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904231190681458,1.0,0.0,0.0,3.62612247467041,3.6261465549468994,8.773607760304003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.81884765625,0.0,1522.9039306640625,1895.4371337890625,0.0,3314.16455078125,0.9018211960792542,1.0,0.0,3.0,1.0,0.0
18093300,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.6702936291694641,0.5402844548225403,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8665644526481628,0.3916586935520172,0.3723607957363128,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8462552428245544,0.3635194301605224,0.2557663023471832,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8287055492401123,0.3398241102695465,0.3239280581474304,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.731113851070404,0.2302851974964141,1.0482008457183838,285.0312194824219,284.95001220703125,298.0856628417969,293.6656188964844,297.5458374023437,297.2626953125,285.03472900390625,1.0,0.5788246989250183,0.4579854607582092,0.4579854607582092,1.0,1.0,-3.050736665725708,1.047642469406128,2.00309419631958,0.3126770257949829,0.963628351688385,0.963628351688385,0.0,156.58114624023438,166.0,56665.2890625,0.0,2431.099365234375,1.0,279.7017517089844,283.37115478515625,296.6425170898437,300.2148742675781,293.1499938964844,293.1499938964844,279.75,33651.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850992321968079,1.0,0.0,0.0,3.683151483535767,3.6831753253936768,9.051747724697634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.138671875,0.0,1552.63232421875,1895.4371337890625,0.0,3264.34765625,0.91282457113266,1.0,0.0,3.0,1.0,0.0
18093360,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.6699520349502563,0.5432706475257874,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8660610318183899,0.3931554853916168,0.373767226934433,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8452897667884827,0.3642280399799347,0.2562611699104309,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8279234766960144,0.3406668901443481,0.3247297704219818,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7302596569061279,0.2306754142045974,1.0500026941299438,285.0262451171875,284.95001220703125,298.0975646972656,293.6674194335937,297.5492553710937,297.2621459960937,285.0248107910156,1.0,0.5808024406433105,0.4573536515235901,0.4573536515235901,1.0,1.0,-3.0597431659698486,1.0497229099273682,2.0100202560424805,0.312560886144638,0.9878119230270386,0.9878119230270386,0.0,157.95346069335938,154.0,56973.33203125,0.0,2455.0771484375,1.0,279.74298095703125,283.3614807128906,296.65301513671875,300.281494140625,293.1499938964844,293.1499938964844,279.45001220703125,32650.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838217854499817,1.0,0.0,0.0,3.765311717987061,3.765336275100708,9.460087539991946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.12109375,0.0,1639.4263916015625,1895.4371337890625,0.0,3252.3857421875,0.9288061857223512,1.0,0.0,3.0,1.0,0.0
18093420,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6686686277389526,0.5384434461593628,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8703136444091797,0.3952377140522003,0.3759079277515411,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8481565713882446,0.3646100461483001,0.2566885352134704,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8309838771820068,0.3415037989616394,0.3256893157958984,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7325488924980164,0.2308450490236282,1.051296353340149,284.8907775878906,284.95001220703125,298.12274169921875,293.6706848144531,297.5516967773437,297.25390625,284.892822265625,1.0,0.5794536471366882,0.4560900628566742,0.4560900628566742,1.0,1.0,-3.0597660541534424,1.0468077659606934,2.012958288192749,0.3100649416446686,0.8773127794265747,0.8773127794265747,0.0,156.43121337890625,157.0,57773.69140625,0.0,2447.168212890625,1.0,279.4564514160156,283.2107238769531,296.7022705078125,300.4579162597656,293.1499938964844,293.1499938964844,279.75,38621.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941288590431213,1.0,0.0,0.0,3.675710916519165,3.675735712051392,9.015213322527416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.92626953125,0.0,1581.712646484375,1895.4371337890625,0.0,3348.7978515625,0.9128499031066896,1.0,0.0,3.0,1.0,0.0
18093480,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6686686277389526,0.5384434461593628,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8703136444091797,0.3952377140522003,0.3759079277515411,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8481565713882446,0.3646100461483001,0.2566885352134704,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8309838771820068,0.3415037989616394,0.3256893157958984,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7325488924980164,0.2308450490236282,1.051296353340149,284.8907775878906,284.95001220703125,298.12274169921875,293.6706848144531,297.5516967773437,297.25390625,284.892822265625,1.0,0.5794536471366882,0.4560900628566742,0.4560900628566742,1.0,1.0,-3.0597660541534424,1.0468077659606934,2.012958288192749,0.3100649416446686,0.8773127794265747,0.8773127794265747,0.0,156.43121337890625,157.0,57773.69140625,0.0,2447.168212890625,1.0,279.4564514160156,283.2107238769531,296.7022705078125,300.4579162597656,293.1499938964844,293.1499938964844,279.75,38621.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941288590431213,1.0,0.0,0.0,3.675710916519165,3.675735712051392,9.015213322527416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.92626953125,0.0,1581.712646484375,1895.4371337890625,0.0,3348.7978515625,0.9128499031066896,1.0,0.0,3.0,1.0,0.0
18093540,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.6707550883293152,0.5363451838493347,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8733062148094177,0.3980521857738495,0.3782804906368255,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8498358130455017,0.3657464981079101,0.2572668194770813,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8328725099563599,0.3429308235645294,0.3267956078052521,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7338023781776428,0.231426328420639,1.053019404411316,285.0125732421875,284.95001220703125,298.1499938964844,293.6734619140625,297.5619201660156,297.25640869140625,285.0110168457031,1.0,0.5800210237503052,0.4548265039920807,0.4548265039920807,1.0,1.0,-3.0641744136810303,1.04563307762146,2.0185413360595703,0.3076214492321014,0.9827640652656556,0.9827640652656556,0.0,155.9525909423828,160.0,57062.78125,0.0,2452.95361328125,1.0,279.743408203125,283.3440246582031,296.6522521972656,300.2933349609375,293.1499938964844,293.1499938964844,279.45001220703125,33252.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860759139060974,1.0,0.0,0.0,3.789853811264038,3.789878845214844,9.583810651747626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9912109375,0.0,1673.0535888671875,1895.4371337890625,0.0,3273.491455078125,0.9346409440040588,1.0,0.0,3.0,1.0,0.0
18093600,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.6707550883293152,0.5363451838493347,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8733062148094177,0.3980521857738495,0.3782804906368255,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8498358130455017,0.3657464981079101,0.2572668194770813,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8328725099563599,0.3429308235645294,0.3267956078052521,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7338023781776428,0.231426328420639,1.053019404411316,285.0125732421875,284.95001220703125,298.1499938964844,293.6734619140625,297.5619201660156,297.25640869140625,285.0110168457031,1.0,0.5800210237503052,0.4548265039920807,0.4548265039920807,1.0,1.0,-3.0641744136810303,1.04563307762146,2.0185413360595703,0.3076214492321014,0.9827640652656556,0.9827640652656556,0.0,155.9525909423828,160.0,57062.78125,0.0,2452.95361328125,1.0,279.743408203125,283.3440246582031,296.6522521972656,300.2933349609375,293.1499938964844,293.1499938964844,279.45001220703125,33252.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860759139060974,1.0,0.0,0.0,3.789853811264038,3.789878845214844,9.583810651747626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9912109375,0.0,1673.0535888671875,1895.4371337890625,0.0,3273.491455078125,0.9346409440040588,1.0,0.0,3.0,1.0,0.0
18093660,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6712352633476257,0.5376961827278137,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8742637634277344,0.4001249969005584,0.3804661929607391,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8496310710906982,0.3661154210567474,0.2577219009399414,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8329881429672241,0.3437246978282928,0.3277647793292999,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7335817217826843,0.2316177636384964,1.0546435117721558,284.89019775390625,284.95001220703125,298.1781311035156,293.6747741699219,297.5677795410156,297.2516784667969,284.89312744140625,1.0,0.5815621018409729,0.4538404643535614,0.4538404643535614,1.0,1.0,-3.072093725204468,1.046404242515564,2.0256893634796143,0.3065345883369446,0.8774213194847107,0.8774213194847107,0.0,156.75164794921875,160.0,57840.05859375,0.0,2472.030517578125,1.0,279.4574890136719,283.2053527832031,296.70147705078125,300.460693359375,293.1499938964844,293.1499938964844,279.45001220703125,38961.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948813676834106,1.0,0.0,0.0,3.685390710830689,3.685415506362915,9.062757158062596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.12890625,0.0,1595.2716064453125,1895.4371337890625,0.0,3355.826171875,0.9153727889060974,1.0,0.0,3.0,1.0,0.0
18093720,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6712384223937988,0.5378283262252808,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8742514252662659,0.400212675333023,0.3805437982082367,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8495716452598572,0.3661311566829681,0.2577292323112488,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8329461812973022,0.3437574207782745,0.3277922868728637,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7335312366485596,0.2316243648529052,1.054667353630066,284.8929138183594,284.95001220703125,298.1793212890625,293.6748046875,297.5680236816406,297.25146484375,284.8955993652344,1.0,0.5816391110420227,0.4537993669509887,0.4537993669509887,1.0,1.0,-3.072416305541992,1.0464341640472412,2.02598237991333,0.3064860701560974,0.8776841759681702,0.8776841759681702,0.0,156.8086700439453,163.0,57834.50390625,0.0,2472.93798828125,1.0,279.4564208984375,283.2074890136719,296.69970703125,300.4561462402344,293.1499938964844,293.1499938964844,279.75,38881.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949084877967834,1.0,0.0,0.0,3.682161569595337,3.682186365127564,9.046883064911526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.89306640625,0.0,1590.996826171875,1895.4371337890625,0.0,3356.079345703125,0.9146559238433838,1.0,0.0,3.0,1.0,0.0
18093780,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.672427773475647,0.540629506111145,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8746759295463562,0.403122067451477,0.3830756545066833,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8488337993621826,0.3672847151756286,0.2583723366260528,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8325314521789551,0.3451892137527466,0.3289730250835418,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.732822835445404,0.2322279214859008,1.0568451881408691,285.0207214355469,284.95001220703125,298.2105407714844,293.6737060546875,297.5795288085937,297.2535705566406,285.0193176269531,1.0,0.5839682817459106,0.4527722597122192,0.4527722597122192,1.0,1.0,-3.0836355686187744,1.0483920574188232,2.035243511199951,0.3056840598583221,0.9909666180610656,0.9909666180610656,0.0,158.2210235595703,166.0,57255.4609375,0.0,2501.595947265625,1.0,279.74346923828125,283.3438720703125,296.6525573730469,300.3030090332031,293.1499938964844,293.1499938964844,279.45001220703125,33135.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868964314460754,1.0,0.0,0.0,3.802818298339844,3.8028433322906494,9.649492085372913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.7041015625,0.0,1687.5953369140625,1895.4371337890625,0.0,3281.171630859375,0.9375194311141968,1.0,0.0,3.0,1.0,0.0
18093840,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.672427773475647,0.540629506111145,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8746759295463562,0.403122067451477,0.3830756545066833,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8488337993621826,0.3672847151756286,0.2583723366260528,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8325314521789551,0.3451892137527466,0.3289730250835418,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.732822835445404,0.2322279214859008,1.0568451881408691,285.0207214355469,284.95001220703125,298.2105407714844,293.6737060546875,297.5795288085937,297.2535705566406,285.0193176269531,1.0,0.5839682817459106,0.4527722597122192,0.4527722597122192,1.0,1.0,-3.0836355686187744,1.0483920574188232,2.035243511199951,0.3056840598583221,0.9909666180610656,0.9909666180610656,0.0,158.2210235595703,166.0,57255.4609375,0.0,2501.595947265625,1.0,279.74346923828125,283.3438720703125,296.6525573730469,300.3030090332031,293.1499938964844,293.1499938964844,279.45001220703125,33135.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868964314460754,1.0,0.0,0.0,3.802818298339844,3.8028433322906494,9.649492085372913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.7041015625,0.0,1687.5953369140625,1895.4371337890625,0.0,3281.171630859375,0.9375194311141968,1.0,0.0,3.0,1.0,0.0
18093900,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6722402572631836,0.5424470901489258,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8747116923332214,0.4043084681034088,0.3844099640846252,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8483086824417114,0.3675620257854461,0.2587417662143707,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8321714997291565,0.3456687927246094,0.3296208381652832,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7323548197746277,0.2323822528123855,1.0582036972045898,284.8814392089844,284.95001220703125,298.226806640625,293.6723022460937,297.5834045410156,297.2515563964844,284.8768310546875,1.0,0.5853618383407593,0.4522587060928345,0.4522587060928345,1.0,1.0,-3.09028434753418,1.0497584342956543,2.0405259132385254,0.3054787516593933,0.8997584581375122,0.8997584581375122,0.0,159.1157684326172,166.0,58344.50390625,0.0,2518.967041015625,1.0,279.49420166015625,283.1830749511719,296.70965576171875,300.5321044921875,293.1499938964844,293.1499938964844,279.45001220703125,36619.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937835097312927,1.0,0.0,0.0,3.7894906997680655,3.7895162105560303,9.581973472450045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.75,0.0,1698.7808837890625,1895.4371337890625,0.0,3345.572021484375,0.935094118118286,1.0,0.0,3.0,1.0,0.0
18093960,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6714157462120056,0.5452967286109924,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8739415407180786,0.4053118228912353,0.3854233920574188,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8469964861869812,0.3676286339759826,0.258847177028656,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8310977220535278,0.3459699153900146,0.3299800455570221,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7312593460083008,0.232395127415657,1.0586082935333252,284.8963623046875,284.95001220703125,298.2434997558594,293.6703186035156,297.5857849121094,297.2470703125,284.8988647460937,1.0,0.5867934823036194,0.4516775012016296,0.4516775012016296,1.0,1.0,-3.0959763526916504,1.0506010055541992,2.045375347137451,0.3049700260162353,0.8872420191764832,0.8872420191764832,0.0,160.30136108398438,154.0,58186.734375,0.0,2536.11083984375,1.0,279.4566650390625,283.2006225585937,296.6986694335937,300.4759826660156,293.1499938964844,293.1499938964844,279.75,38468.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964726328849792,1.0,0.0,0.0,3.711843013763428,3.7118680477142334,9.193321943712364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.37353515625,0.0,1621.8486328125,1895.4371337890625,0.0,3370.68212890625,0.9210126399993896,1.0,0.0,3.0,1.0,0.0
18094020,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6725119948387146,0.5382209420204163,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8796495199203491,0.4081652164459228,0.3877987265586853,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8510642051696777,0.3686558306217193,0.259325623512268,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8352400660514832,0.3472746014595032,0.3309365212917328,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7344626784324646,0.2328882068395614,1.0597842931747437,285.0155334472656,284.95001220703125,298.2780456542969,293.664794921875,297.597900390625,297.2490234375,285.013427734375,1.0,0.5846711993217468,0.4505151212215423,0.4505151212215423,1.0,1.0,-3.093484401702881,1.0468883514404297,2.046596050262451,0.3021202385425567,0.9948832392692566,0.9948832392692566,0.0,157.92694091796875,157.0,57399.625,0.0,2518.8095703125,1.0,279.7436828613281,283.33154296875,296.64569091796875,300.3123474121094,293.1499938964844,293.1499938964844,279.45001220703125,33297.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890044689178467,1.0,0.0,0.0,3.826536178588867,3.826561450958252,9.770233191375155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.5263671875,0.0,1717.386474609375,1895.4371337890625,0.0,3300.896240234375,0.9429411292076112,1.0,0.0,3.0,1.0,0.0
18094080,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6725119948387146,0.5382209420204163,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8796495199203491,0.4081652164459228,0.3877987265586853,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8510642051696777,0.3686558306217193,0.259325623512268,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8352400660514832,0.3472746014595032,0.3309365212917328,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7344626784324646,0.2328882068395614,1.0597842931747437,285.0155334472656,284.95001220703125,298.2780456542969,293.664794921875,297.597900390625,297.2490234375,285.013427734375,1.0,0.5846711993217468,0.4505151212215423,0.4505151212215423,1.0,1.0,-3.093484401702881,1.0468883514404297,2.046596050262451,0.3021202385425567,0.9948832392692566,0.9948832392692566,0.0,157.92694091796875,157.0,57399.625,0.0,2518.8095703125,1.0,279.7436828613281,283.33154296875,296.64569091796875,300.3123474121094,293.1499938964844,293.1499938964844,279.45001220703125,33297.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890044689178467,1.0,0.0,0.0,3.826536178588867,3.826561450958252,9.770233191375155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.5263671875,0.0,1717.386474609375,1895.4371337890625,0.0,3300.896240234375,0.9429411292076112,1.0,0.0,3.0,1.0,0.0
18094140,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.6739240288734436,0.5354996919631958,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8828710317611694,0.4103070795536041,0.3900002539157867,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8528052568435669,0.3688914477825165,0.2596492767333984,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8371993899345398,0.3479465544223785,0.3317382335662842,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7358195185661316,0.2329916357994079,1.0607393980026243,284.8862609863281,284.95001220703125,298.3140563964844,293.6572570800781,297.6069030761719,297.2456359863281,284.888916015625,1.0,0.5847222805023193,0.4493527114391327,0.4493527114391327,1.0,1.0,-3.0953493118286133,1.0448747873306274,2.0504746437072754,0.2995047867298126,0.8814560174942017,0.8814560174942017,0.0,157.13735961914062,160.0,58041.16015625,0.0,2518.22705078125,1.0,279.4561462402344,283.1875,296.6820373535156,300.4566955566406,293.1499938964844,293.1499938964844,279.75,39086.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978358507156372,1.0,0.0,0.0,3.714652299880981,3.714677572250366,9.207243465425564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.990234375,0.0,1629.796630859375,1895.4371337890625,0.0,3383.402587890625,0.9219540357589722,1.0,0.0,3.0,1.0,0.0
18094200,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.6739240288734436,0.5354996919631958,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8828710317611694,0.4103070795536041,0.3900002539157867,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8528052568435669,0.3688914477825165,0.2596492767333984,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8371993899345398,0.3479465544223785,0.3317382335662842,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7358195185661316,0.2329916357994079,1.0607393980026243,284.8862609863281,284.95001220703125,298.3140563964844,293.6572570800781,297.6069030761719,297.2456359863281,284.888916015625,1.0,0.5847222805023193,0.4493527114391327,0.4493527114391327,1.0,1.0,-3.0953493118286133,1.0448747873306274,2.0504746437072754,0.2995047867298126,0.8814560174942017,0.8814560174942017,0.0,157.13735961914062,160.0,58041.16015625,0.0,2518.22705078125,1.0,279.4561462402344,283.1875,296.6820373535156,300.4566955566406,293.1499938964844,293.1499938964844,279.75,39086.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978358507156372,1.0,0.0,0.0,3.714652299880981,3.714677572250366,9.207243465425564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.990234375,0.0,1629.796630859375,1895.4371337890625,0.0,3383.402587890625,0.9219540357589722,1.0,0.0,3.0,1.0,0.0
18094260,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6762884855270386,0.5356667637825012,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8847101926803589,0.4132397174835205,0.39250648021698,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8532828688621521,0.369929701089859,0.2601789236068725,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8379254341125488,0.3492571413516998,0.3327603340148926,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7361099123954773,0.2335287034511566,1.062423825263977,285.016357421875,284.95001220703125,298.351318359375,293.6478271484375,297.6217956542969,297.2500915527344,285.0149841308594,1.0,0.5859441161155701,0.4483892917633056,0.4483892917633056,1.0,1.0,-3.1024482250213623,1.0453014373779297,2.0571467876434326,0.2982142269611358,0.9927888512611388,0.9927888512611388,0.0,157.5210418701172,163.0,57306.2734375,0.0,2533.859619140625,1.0,279.74365234375,283.327392578125,296.62469482421875,300.28271484375,293.1499938964844,293.1499938964844,279.45001220703125,33403.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893975615501404,1.0,0.0,0.0,3.823797702789306,3.8238229751586914,9.756254257808903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9599609375,0.0,1714.9088134765625,1895.4371337890625,0.0,3304.572998046875,0.9424389004707336,1.0,0.0,3.0,1.0,0.0
18094320,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6762884855270386,0.5356667637825012,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8847101926803589,0.4132397174835205,0.39250648021698,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8532828688621521,0.369929701089859,0.2601789236068725,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8379254341125488,0.3492571413516998,0.3327603340148926,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7361099123954773,0.2335287034511566,1.062423825263977,285.016357421875,284.95001220703125,298.351318359375,293.6478271484375,297.6217956542969,297.2500915527344,285.0149841308594,1.0,0.5859441161155701,0.4483892917633056,0.4483892917633056,1.0,1.0,-3.1024482250213623,1.0453014373779297,2.0571467876434326,0.2982142269611358,0.9927888512611388,0.9927888512611388,0.0,157.5210418701172,163.0,57306.2734375,0.0,2533.859619140625,1.0,279.74365234375,283.327392578125,296.62469482421875,300.28271484375,293.1499938964844,293.1499938964844,279.45001220703125,33403.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893975615501404,1.0,0.0,0.0,3.823797702789306,3.8238229751586914,9.756254257808903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9599609375,0.0,1714.9088134765625,1895.4371337890625,0.0,3304.572998046875,0.9424389004707336,1.0,0.0,3.0,1.0,0.0
18094380,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6764295101165771,0.5385265350341797,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8849047422409058,0.415452092885971,0.3948559463024139,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8522242903709412,0.3701753318309784,0.2605682611465454,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8372232913970947,0.3499311804771423,0.333643764257431,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.735202431678772,0.2336470484733581,1.063845992088318,284.8926086425781,284.95001220703125,298.3897705078125,293.6366271972656,297.630615234375,297.2449035644531,284.89520263671875,1.0,0.588005781173706,0.447425901889801,0.447425901889801,1.0,1.0,-3.111955165863037,1.046635627746582,2.065319538116455,0.2974214553833008,0.8866581916809082,0.8866581916809082,0.0,158.886962890625,166.0,58133.96875,0.0,2559.404541015625,1.0,279.4561462402344,283.1851806640625,296.6628112792969,300.4397888183594,293.1499938964844,293.1499938964844,279.75,38778.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985112905502319,1.0,0.0,0.0,3.72308611869812,3.723111391067505,9.24909954846953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.017578125,0.0,1637.2196044921875,1895.4371337890625,0.0,3389.703125,0.9236523509025574,1.0,0.0,3.0,1.0,0.0
