time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6764295101165771,0.5385265350341797,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8849047422409058,0.415452092885971,0.3948559463024139,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8522242903709412,0.3701753318309784,0.2605682611465454,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8372232913970947,0.3499311804771423,0.333643764257431,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.735202431678772,0.2336470484733581,1.063845992088318,284.8926086425781,284.95001220703125,298.3897705078125,293.6366271972656,297.630615234375,297.2449035644531,284.89520263671875,1.0,0.588005781173706,0.447425901889801,0.447425901889801,1.0,1.0,-3.111955165863037,1.046635627746582,2.065319538116455,0.2974214553833008,0.8866581916809082,0.8866581916809082,0.0,158.886962890625,166.0,58133.96875,0.0,2559.404541015625,1.0,279.4561462402344,283.1851806640625,296.6628112792969,300.4397888183594,293.1499938964844,293.1499938964844,279.75,38778.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985112905502319,1.0,0.0,0.0,3.72308611869812,3.723111391067505,9.24909954846953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.017578125,0.0,1637.2196044921875,1895.4371337890625,0.0,3389.703125,0.9236523509025574,1.0,0.0,3.0,1.0,0.0
18094500,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.676639199256897,0.540649950504303,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8845804929733276,0.4168479740619659,0.3959879875183105,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8512972593307495,0.3705883920192718,0.2607169151306152,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8364936709403992,0.3504935503005981,0.3340282142162323,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7344072461128235,0.2338431477546692,1.0643072128295898,285.026123046875,284.95001220703125,298.40936279296875,293.6304016113281,297.6368103027344,297.2447509765625,285.02978515625,1.0,0.589220404624939,0.4469441771507263,0.4469441771507263,1.0,1.0,-3.117062568664551,1.0474388599395752,2.069623708724976,0.2969651222229004,0.9785087704658508,0.9785087704658508,0.0,159.80430603027344,166.0,57316.37890625,0.0,2574.165283203125,1.0,279.7037658691406,283.3320617675781,296.6014099121094,300.2213439941406,293.1499938964844,293.1499938964844,279.75,34273.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926228880882263,1.0,0.0,0.0,3.767167091369629,3.767191886901856,9.469412134421872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.8515625,0.0,1654.139892578125,1895.4371337890625,0.0,3334.727783203125,0.9321011304855348,1.0,0.0,3.0,1.0,0.0
18094560,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6770318746566772,0.5423496961593628,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8847410678863525,0.4184180796146393,0.3974439203739166,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8508548736572266,0.3711852729320526,0.2611159086227417,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8361871242523193,0.3512095808982849,0.3346861600875854,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7339845299720764,0.2341581135988235,1.0656646490097046,285.02496337890625,284.95001220703125,298.42919921875,293.6238098144531,297.6443176269531,297.2466125488281,285.0237731933594,1.0,0.5906036496162415,0.4463855624198913,0.4463855624198913,1.0,1.0,-3.1237587928771973,1.048674702644348,2.0750842094421387,0.296500951051712,1.0,1.0,0.0,160.65951538085938,169.0,57509.2265625,0.0,2591.729736328125,1.0,279.7435607910156,283.32647705078125,296.6043701171875,300.2732849121094,293.1499938964844,293.1499938964844,279.45001220703125,33237.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908916115760803,1.0,0.0,0.0,3.838037014007568,3.838062524795532,9.829051350607187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.74609375,0.0,1730.873046875,1895.4371337890625,0.0,3318.544921875,0.9456192851066588,1.0,0.0,3.0,1.0,0.0
18094620,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.6753520369529724,0.5477759838104248,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8835412859916687,0.4206224977970123,0.3998289406299591,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8485299348831177,0.3713752329349518,0.2614960074424743,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8342645764350891,0.3518235385417938,0.335553228855133,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7320244312286377,0.2342216819524765,1.0670360326766968,284.8957214355469,284.95001220703125,298.4695129394531,293.6094970703125,297.6523132324219,297.2395324707031,284.89776611328125,1.0,0.5935798287391663,0.445268303155899,0.445268303155899,1.0,1.0,-3.136304378509521,1.0507855415344238,2.0855188369750977,0.295296162366867,0.8975910544395447,0.8975910544395447,0.0,162.98690795898438,157.0,58488.8046875,0.0,2628.696533203125,1.0,279.4568786621094,283.1768493652344,296.63922119140625,300.43719482421875,293.1499938964844,293.1499938964844,279.75,38310.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900782346725464,1.0,0.0,0.0,3.755575895309448,3.755601406097412,9.411229484612704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.30859375,0.0,1671.6148681640625,1895.4371337890625,0.0,3410.876220703125,0.9305676221847534,1.0,0.0,3.0,1.0,0.0
18094680,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.6753520369529724,0.5477759838104248,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8835412859916687,0.4206224977970123,0.3998289406299591,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8485299348831177,0.3713752329349518,0.2614960074424743,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8342645764350891,0.3518235385417938,0.335553228855133,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7320244312286377,0.2342216819524765,1.0670360326766968,284.8957214355469,284.95001220703125,298.4695129394531,293.6094970703125,297.6523132324219,297.2395324707031,284.89776611328125,1.0,0.5935798287391663,0.445268303155899,0.445268303155899,1.0,1.0,-3.136304378509521,1.0507855415344238,2.0855188369750977,0.295296162366867,0.8975910544395447,0.8975910544395447,0.0,162.98690795898438,157.0,58488.8046875,0.0,2628.696533203125,1.0,279.4568786621094,283.1768493652344,296.63922119140625,300.43719482421875,293.1499938964844,293.1499938964844,279.75,38310.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900782346725464,1.0,0.0,0.0,3.755575895309448,3.755601406097412,9.411229484612704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.30859375,0.0,1671.6148681640625,1895.4371337890625,0.0,3410.876220703125,0.9305676221847534,1.0,0.0,3.0,1.0,0.0
18094740,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.6757528781890869,0.5412822961807251,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8889756798744202,0.4235123097896576,0.4022338688373565,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8521975874900818,0.3722633123397827,0.2618762850761413,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8380162715911865,0.3529761135578155,0.3363648355007171,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7348767518997192,0.2346094697713852,1.0677582025527954,285.01934814453125,284.95001220703125,298.510498046875,293.5938720703125,297.6661376953125,297.24127197265625,285.0175476074219,1.0,0.59153813123703,0.4441510438919067,0.4441510438919067,1.0,1.0,-3.13370943069458,1.0471079349517822,2.086601495742798,0.2920228838920593,1.0,1.0,0.0,160.75250244140625,160.0,57625.5703125,0.0,2611.657958984375,1.0,279.74395751953125,283.3134155273437,296.575927734375,300.2595520019531,293.1499938964844,293.1499938964844,279.45001220703125,33551.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935965895652771,1.0,0.0,0.0,3.860805749893189,3.860831499099731,9.946016916728697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.0068359375,0.0,1761.2110595703125,1895.4371337890625,0.0,3343.82568359375,0.950768768787384,1.0,0.0,3.0,1.0,0.0
18094800,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.6757528781890869,0.5412822961807251,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8889756798744202,0.4235123097896576,0.4022338688373565,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8521975874900818,0.3722633123397827,0.2618762850761413,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8380162715911865,0.3529761135578155,0.3363648355007171,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7348767518997192,0.2346094697713852,1.0677582025527954,285.01934814453125,284.95001220703125,298.510498046875,293.5938720703125,297.6661376953125,297.24127197265625,285.0175476074219,1.0,0.59153813123703,0.4441510438919067,0.4441510438919067,1.0,1.0,-3.13370943069458,1.0471079349517822,2.086601495742798,0.2920228838920593,1.0,1.0,0.0,160.75250244140625,160.0,57625.5703125,0.0,2611.657958984375,1.0,279.74395751953125,283.3134155273437,296.575927734375,300.2595520019531,293.1499938964844,293.1499938964844,279.45001220703125,33551.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935965895652771,1.0,0.0,0.0,3.860805749893189,3.860831499099731,9.946016916728697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.0068359375,0.0,1761.2110595703125,1895.4371337890625,0.0,3343.82568359375,0.950768768787384,1.0,0.0,3.0,1.0,0.0
18094860,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6764400005340576,0.5390061736106873,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8919453620910645,0.4256570637226105,0.404456079006195,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.85361647605896,0.372374415397644,0.2621162533760071,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8396536111831665,0.3535049259662628,0.3370369970798492,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7359492182731628,0.2346118837594986,1.0682933330535889,284.8857421875,284.95001220703125,298.5520324707031,293.5770263671875,297.6764221191406,297.2374572753906,284.88787841796875,1.0,0.5916255116462708,0.4430711269378662,0.4430711269378662,1.0,1.0,-3.135372400283813,1.045152187347412,2.0902202129364014,0.2891202867031097,0.8914021253585815,0.8914021253585815,0.0,160.067138671875,163.0,58321.984375,0.0,2611.2734375,1.0,279.456787109375,283.1635131835937,296.6024475097656,300.3958740234375,293.1499938964844,293.1499938964844,279.75,38882.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025989770889282,1.0,0.0,0.0,3.7578606605529785,3.7578861713409424,9.422684001947346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.3544921875,0.0,1678.718994140625,1895.4371337890625,0.0,3427.798828125,0.9314464926719666,1.0,0.0,3.0,1.0,0.0
18094920,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6764400005340576,0.5390061736106873,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8919453620910645,0.4256570637226105,0.404456079006195,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.85361647605896,0.372374415397644,0.2621162533760071,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8396536111831665,0.3535049259662628,0.3370369970798492,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7359492182731628,0.2346118837594986,1.0682933330535889,284.8857421875,284.95001220703125,298.5520324707031,293.5770263671875,297.6764221191406,297.2374572753906,284.88787841796875,1.0,0.5916255116462708,0.4430711269378662,0.4430711269378662,1.0,1.0,-3.135372400283813,1.045152187347412,2.0902202129364014,0.2891202867031097,0.8914021253585815,0.8914021253585815,0.0,160.067138671875,163.0,58321.984375,0.0,2611.2734375,1.0,279.456787109375,283.1635131835937,296.6024475097656,300.3958740234375,293.1499938964844,293.1499938964844,279.75,38882.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025989770889282,1.0,0.0,0.0,3.7578606605529785,3.7578861713409424,9.422684001947346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.3544921875,0.0,1678.718994140625,1895.4371337890625,0.0,3427.798828125,0.9314464926719666,1.0,0.0,3.0,1.0,0.0
18094980,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6780378222465515,0.5394435524940491,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.893599808216095,0.4286043047904968,0.4069751501083374,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8538814187049866,0.3733198344707489,0.2625796496868133,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8401554226875305,0.3547041416168213,0.3379510045051574,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7360342741012573,0.2350537031888961,1.0695593357086182,285.0184631347656,284.95001220703125,298.593994140625,293.5591125488281,297.6919860839844,297.24127197265625,285.0176086425781,1.0,0.5928412675857544,0.441991239786148,0.441991239786148,1.0,1.0,-3.142099380493164,1.0450598001480105,2.097039699554444,0.2874923348426819,1.0,1.0,0.0,160.52987670898438,166.0,57514.80859375,0.0,2626.969482421875,1.0,279.7432861328125,283.3075866699219,296.53741455078125,300.21014404296875,293.1499938964844,293.1499938964844,279.45001220703125,33600.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944350481033325,1.0,0.0,0.0,3.85785174369812,3.857877492904663,9.93080220723641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8212890625,0.0,1757.9697265625,1895.4371337890625,0.0,3351.65771484375,0.9504428505897522,1.0,0.0,3.0,1.0,0.0
18095040,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6780378222465515,0.5394435524940491,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.893599808216095,0.4286043047904968,0.4069751501083374,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8538814187049866,0.3733198344707489,0.2625796496868133,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8401554226875305,0.3547041416168213,0.3379510045051574,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7360342741012573,0.2350537031888961,1.0695593357086182,285.0184631347656,284.95001220703125,298.593994140625,293.5591125488281,297.6919860839844,297.24127197265625,285.0176086425781,1.0,0.5928412675857544,0.441991239786148,0.441991239786148,1.0,1.0,-3.142099380493164,1.0450598001480105,2.097039699554444,0.2874923348426819,1.0,1.0,0.0,160.52987670898438,166.0,57514.80859375,0.0,2626.969482421875,1.0,279.7432861328125,283.3075866699219,296.53741455078125,300.21014404296875,293.1499938964844,293.1499938964844,279.45001220703125,33600.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944350481033325,1.0,0.0,0.0,3.85785174369812,3.857877492904663,9.93080220723641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8212890625,0.0,1757.9697265625,1895.4371337890625,0.0,3351.65771484375,0.9504428505897522,1.0,0.0,3.0,1.0,0.0
18095100,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6780644655227661,0.540349543094635,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8940953016281128,0.429802268743515,0.4083172082901001,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8537312746047974,0.3735104203224182,0.2628783881664276,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.840133011341095,0.3550812900066376,0.3384899497032165,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7358616590499878,0.2351391911506652,1.0705443620681765,284.8788452148437,284.95001220703125,298.6150817871094,293.5498352050781,297.6977233886719,297.2401428222656,284.8744506835937,1.0,0.5938051342964172,0.4414512813091278,0.4414512813091278,1.0,1.0,-3.14699649810791,1.0455752611160278,2.101421356201172,0.2870285511016845,0.9114062786102296,0.9114062786102296,0.0,161.0642852783203,166.0,58568.92578125,0.0,2639.48486328125,1.0,279.4935913085937,283.14599609375,296.5853576660156,300.4256591796875,293.1499938964844,293.1499938964844,279.45001220703125,36848.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901080846786499,1.0,0.0,0.0,3.8423030376434326,3.842329025268554,9.850913329501054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.681640625,0.0,1764.50732421875,1895.4371337890625,0.0,3413.657470703125,0.9471811652183532,1.0,0.0,3.0,1.0,0.0
18095160,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.6774066686630249,0.5424760580062866,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8936444520950317,0.4308036267757416,0.4093224704265594,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8526821732521057,0.3734861612319946,0.2629148364067077,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8392902612686157,0.3552756309509277,0.3387404680252075,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.734978199005127,0.235081136226654,1.0705913305282593,284.8905334472656,284.95001220703125,298.63623046875,293.54034423828125,297.70172119140625,297.236328125,284.8929443359375,1.0,0.5948707461357117,0.4409424364566803,0.4409424364566803,1.0,1.0,-3.151165246963501,1.0458827018737793,2.1052825450897217,0.2865138351917267,0.8954237103462219,0.8954237103462219,0.0,161.9561767578125,169.0,58371.41015625,0.0,2652.517333984375,1.0,279.45635986328125,283.1600646972656,296.5671081542969,300.3600158691406,293.1499938964844,293.1499938964844,279.75,38665.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903605341911316,1.0,0.0,0.0,3.763897895812988,3.763923406600952,9.4529843863711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.5595703125,0.0,1684.1851806640625,1895.4371337890625,0.0,3437.167724609375,0.9326726198196412,1.0,0.0,3.0,1.0,0.0
18095220,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.6772476434707642,0.5464564561843872,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8933339715003967,0.4337799251079559,0.411908894777298,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8511883020401001,0.3744328320026397,0.263412594795227,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8381052017211914,0.356468915939331,0.3396951258182525,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7336155772209167,0.2354989349842071,1.071986436843872,285.0287475585937,284.95001220703125,298.6785583496094,293.52081298828125,297.7163391113281,297.2384338378906,285.0280456542969,1.0,0.5974145531654358,0.4399247467517853,0.4399247467517853,1.0,1.0,-3.162481546401977,1.047660231590271,2.114821195602417,0.2853140830993652,1.0,1.0,0.0,163.76368713378906,172.0,57644.5625,0.0,2684.74365234375,1.0,279.74395751953125,283.3085632324219,296.50146484375,300.1811828613281,293.1499938964844,293.1499938964844,279.45001220703125,33655.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960300087928772,1.0,0.0,0.0,3.8660330772399902,3.866058826446533,9.97296751847898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.9384765625,0.0,1768.479736328125,1895.4371337890625,0.0,3366.55078125,0.9520338773727416,1.0,0.0,3.0,1.0,0.0
18095280,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.6772476434707642,0.5464564561843872,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8933339715003967,0.4337799251079559,0.411908894777298,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8511883020401001,0.3744328320026397,0.263412594795227,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8381052017211914,0.356468915939331,0.3396951258182525,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7336155772209167,0.2354989349842071,1.071986436843872,285.0287475585937,284.95001220703125,298.6785583496094,293.52081298828125,297.7163391113281,297.2384338378906,285.0280456542969,1.0,0.5974145531654358,0.4399247467517853,0.4399247467517853,1.0,1.0,-3.162481546401977,1.047660231590271,2.114821195602417,0.2853140830993652,1.0,1.0,0.0,163.76368713378906,172.0,57644.5625,0.0,2684.74365234375,1.0,279.74395751953125,283.3085632324219,296.50146484375,300.1811828613281,293.1499938964844,293.1499938964844,279.45001220703125,33655.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960300087928772,1.0,0.0,0.0,3.8660330772399902,3.866058826446533,9.97296751847898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.9384765625,0.0,1768.479736328125,1895.4371337890625,0.0,3366.55078125,0.9520338773727416,1.0,0.0,3.0,1.0,0.0
18095340,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.6748180985450745,0.5520195960998535,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8920060396194458,0.4359766542911529,0.414303183555603,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8487827777862549,0.3745756149291992,0.2637664675712585,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8360698819160461,0.3570086061954498,0.3405008018016815,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7315399646759033,0.2354725897312164,1.0729951858520508,284.8951110839844,284.95001220703125,298.7208251953125,293.5007019042969,297.7257385253906,297.23291015625,284.89697265625,1.0,0.600335419178009,0.4389070570468902,0.4389070570468902,1.0,1.0,-3.1746609210968018,1.0497809648513794,2.124880075454712,0.2836436033248901,0.9055034518241882,0.9055034518241882,0.0,166.10301208496094,160.0,58667.01953125,0.0,2721.788818359375,1.0,279.45672607421875,283.1531677246094,296.5307006835937,300.3400573730469,293.1499938964844,293.1499938964844,279.1499938964844,38214.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059258103370668,1.0,0.0,0.0,3.7910351753234863,3.791060924530029,9.589784895069895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.3193359375,0.0,1713.0216064453125,1895.4371337890625,0.0,3458.756103515625,0.9383350014686584,1.0,0.0,3.0,1.0,0.0
18095400,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.6748180985450745,0.5520195960998535,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8920060396194458,0.4359766542911529,0.414303183555603,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8487827777862549,0.3745756149291992,0.2637664675712585,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8360698819160461,0.3570086061954498,0.3405008018016815,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7315399646759033,0.2354725897312164,1.0729951858520508,284.8951110839844,284.95001220703125,298.7208251953125,293.5007019042969,297.7257385253906,297.23291015625,284.89697265625,1.0,0.600335419178009,0.4389070570468902,0.4389070570468902,1.0,1.0,-3.1746609210968018,1.0497809648513794,2.124880075454712,0.2836436033248901,0.9055034518241882,0.9055034518241882,0.0,166.10301208496094,160.0,58667.01953125,0.0,2721.788818359375,1.0,279.45672607421875,283.1531677246094,296.5307006835937,300.3400573730469,293.1499938964844,293.1499938964844,279.1499938964844,38214.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059258103370668,1.0,0.0,0.0,3.7910351753234863,3.791060924530029,9.589784895069895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.3193359375,0.0,1713.0216064453125,1895.4371337890625,0.0,3458.756103515625,0.9383350014686584,1.0,0.0,3.0,1.0,0.0
18095460,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6724015474319458,0.5470924973487854,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8960533142089844,0.4379511177539825,0.4160534143447876,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8510838150978088,0.3744729161262512,0.2636189460754394,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8385702967643738,0.3573015928268432,0.3406918346881866,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7332304120063782,0.2351779490709304,1.0714088678359983,284.8797607421875,284.95001220703125,298.762939453125,293.48016357421875,297.7342224121094,297.2269592285156,284.8810729980469,1.0,0.5980912446975708,0.4377408027648926,0.4377408027648926,1.0,1.0,-3.1690094470977783,1.0447795391082764,2.124229907989502,0.2797821164131164,0.8290755748748779,0.8290755748748779,0.0,164.21231079101562,148.0,58574.859375,0.0,2700.216552734375,1.0,279.1582336425781,283.1162414550781,296.4951171875,300.3202514648437,293.1499938964844,293.1499938964844,279.45001220703125,41371.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117753505706788,1.0,0.0,0.0,3.5354115962982178,3.535435438156128,8.340138606399705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.8603515625,0.0,1448.3079833984375,1895.4371337890625,0.0,3513.072265625,0.8846750855445862,1.0,0.0,3.0,1.0,0.0
18095520,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6724015474319458,0.5470924973487854,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8960533142089844,0.4379511177539825,0.4160534143447876,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8510838150978088,0.3744729161262512,0.2636189460754394,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8385702967643738,0.3573015928268432,0.3406918346881866,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7332304120063782,0.2351779490709304,1.0714088678359983,284.8797607421875,284.95001220703125,298.762939453125,293.48016357421875,297.7342224121094,297.2269592285156,284.8810729980469,1.0,0.5980912446975708,0.4377408027648926,0.4377408027648926,1.0,1.0,-3.1690094470977783,1.0447795391082764,2.124229907989502,0.2797821164131164,0.8290755748748779,0.8290755748748779,0.0,164.21231079101562,148.0,58574.859375,0.0,2700.216552734375,1.0,279.1582336425781,283.1162414550781,296.4951171875,300.3202514648437,293.1499938964844,293.1499938964844,279.45001220703125,41371.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117753505706788,1.0,0.0,0.0,3.5354115962982178,3.535435438156128,8.340138606399705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.8603515625,0.0,1448.3079833984375,1895.4371337890625,0.0,3513.072265625,0.8846750855445862,1.0,0.0,3.0,1.0,0.0
18095580,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.6752729415893555,0.5315896272659302,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.906859278678894,0.4409531354904175,0.4184814095497131,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8594898581504822,0.375430166721344,0.2639881074428558,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8468095064163208,0.3584597408771515,0.3414128720760345,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7397768497467041,0.2355268001556396,1.0713366270065308,284.9843139648437,284.95001220703125,298.8047180175781,293.4594116210937,297.749755859375,297.2321472167969,284.9834899902344,1.0,0.5928173065185547,0.4365745484828949,0.4365745484828949,1.0,1.0,-3.154514789581299,1.0364409685134888,2.1180737018585205,0.2748356163501739,0.9101608395576476,0.9101608395576476,0.0,158.555419921875,151.0,57479.9921875,0.0,2640.88916015625,1.0,279.44140625,283.2398681640625,296.4247131347656,300.1034545898437,293.1499938964844,293.1499938964844,279.1499938964844,34593.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008160829544068,1.0,0.0,0.0,3.617201328277588,3.61722469329834,8.730490890229703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7255859375,0.0,1486.5576171875,1895.4371337890625,0.0,3411.1904296875,0.8969630599021912,1.0,0.0,3.0,1.0,0.0
18095640,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.6752729415893555,0.5315896272659302,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.906859278678894,0.4409531354904175,0.4184814095497131,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8594898581504822,0.375430166721344,0.2639881074428558,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8468095064163208,0.3584597408771515,0.3414128720760345,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7397768497467041,0.2355268001556396,1.0713366270065308,284.9843139648437,284.95001220703125,298.8047180175781,293.4594116210937,297.749755859375,297.2321472167969,284.9834899902344,1.0,0.5928173065185547,0.4365745484828949,0.4365745484828949,1.0,1.0,-3.154514789581299,1.0364409685134888,2.1180737018585205,0.2748356163501739,0.9101608395576476,0.9101608395576476,0.0,158.555419921875,151.0,57479.9921875,0.0,2640.88916015625,1.0,279.44140625,283.2398681640625,296.4247131347656,300.1034545898437,293.1499938964844,293.1499938964844,279.1499938964844,34593.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008160829544068,1.0,0.0,0.0,3.617201328277588,3.61722469329834,8.730490890229703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7255859375,0.0,1486.5576171875,1895.4371337890625,0.0,3411.1904296875,0.8969630599021912,1.0,0.0,3.0,1.0,0.0
18095700,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.6772624254226685,0.5261862874031067,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9112616777420044,0.4421627819538116,0.4197328388690948,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8626275658607483,0.3756136000156402,0.2642047703266144,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8499205708503723,0.3588120937347412,0.3418267965316772,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7422395348548889,0.2356046736240387,1.0717772245407104,284.8663330078125,284.95001220703125,298.825439453125,293.4490051269531,297.7565612792969,297.2334289550781,284.8660583496094,1.0,0.5915126204490662,0.4359914064407348,0.4359914064407348,1.0,1.0,-3.150796175003052,1.0336052179336548,2.1171910762786865,0.2727272510528564,0.8232680559158325,0.8232680559158325,0.0,156.6728515625,151.0,57988.68359375,0.0,2623.44873046875,1.0,279.1993408203125,283.1089172363281,296.4686279296875,300.287353515625,293.1499938964844,293.1499938964844,279.1499938964844,39608.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057186245918274,1.0,0.0,0.0,3.546102285385132,3.546125888824463,8.390654215872928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.9912109375,0.0,1446.8497314453125,1895.4371337890625,0.0,3456.8291015625,0.8822225332260132,1.0,0.0,3.0,1.0,0.0
18095760,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6790484189987183,0.5231706500053406,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9140652418136596,0.4433132410049438,0.4207519292831421,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.864311695098877,0.3757200241088867,0.2642394304275512,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8516765832901001,0.3591003119945526,0.3420484662055969,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7435675263404846,0.2356369197368621,1.0717155933380127,284.9078674316406,284.95001220703125,298.84600830078125,293.4385681152344,297.7633972167969,297.2342529296875,284.9090576171875,1.0,0.5907014608383179,0.4356553554534912,0.4356553554534912,1.0,1.0,-3.1486263275146484,1.0318984985351562,2.116727828979492,0.2717685997486114,0.8301864266395569,0.8301864266395569,0.0,155.64532470703125,154.0,57606.16796875,0.0,2613.66748046875,1.0,279.1585998535156,283.1465148925781,296.447265625,300.19879150390625,293.1499938964844,293.1499938964844,279.45001220703125,39509.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062947630882264,1.0,0.0,0.0,3.4520397186279297,3.4520626068115234,7.951423413032899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.283203125,0.0,1348.714111328125,1895.4371337890625,0.0,3462.1865234375,0.8646383285522461,1.0,0.0,3.0,1.0,0.0
18095820,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6833938360214233,0.5193014144897461,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9188706874847412,0.4463689923286438,0.4234059453010559,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8670064210891724,0.3766784965991974,0.2647473216056824,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8544875979423523,0.3602954149246216,0.3429847657680511,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7456358671188354,0.2361218035221099,1.0731946229934692,284.9978942871094,284.95001220703125,298.8866577148437,293.4178771972656,297.78302001953125,297.24481201171875,284.9970703125,1.0,0.5904644727706909,0.4349832236766815,0.4349832236766815,1.0,1.0,-3.150672435760498,1.0309523344039917,2.119719982147217,0.2707897424697876,0.9135536551475524,0.9135536551475524,0.0,154.57444763183594,157.0,56917.90625,0.0,2611.94970703125,1.0,279.4408874511719,283.2500915527344,296.38916015625,300.0237121582031,293.1499938964844,293.1499938964844,279.1499938964844,33534.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968577980995178,1.0,0.0,0.0,3.5721237659454346,3.5721466541290283,8.514248293067794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.115234375,0.0,1430.185302734375,1895.4371337890625,0.0,3374.277099609375,0.8860523700714111,1.0,0.0,3.0,1.0,0.0
18095880,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6833938360214233,0.5193014144897461,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9188706874847412,0.4463689923286438,0.4234059453010559,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8670064210891724,0.3766784965991974,0.2647473216056824,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8544875979423523,0.3602954149246216,0.3429847657680511,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7456358671188354,0.2361218035221099,1.0731946229934692,284.9978942871094,284.95001220703125,298.8866577148437,293.4178771972656,297.78302001953125,297.24481201171875,284.9970703125,1.0,0.5904644727706909,0.4349832236766815,0.4349832236766815,1.0,1.0,-3.150672435760498,1.0309523344039917,2.119719982147217,0.2707897424697876,0.9135536551475524,0.9135536551475524,0.0,154.57444763183594,157.0,56917.90625,0.0,2611.94970703125,1.0,279.4408874511719,283.2500915527344,296.38916015625,300.0237121582031,293.1499938964844,293.1499938964844,279.1499938964844,33534.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968577980995178,1.0,0.0,0.0,3.5721237659454346,3.5721466541290283,8.514248293067794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.115234375,0.0,1430.185302734375,1895.4371337890625,0.0,3374.277099609375,0.8860523700714111,1.0,0.0,3.0,1.0,0.0
18095940,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6852797865867615,0.5198761820793152,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9204562902450562,0.4486896395683288,0.4257705807685852,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8669967651367188,0.3768785297870636,0.2650315165519714,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8547545075416565,0.3608734905719757,0.3436939418315887,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7455577850341797,0.2361744493246078,1.0740269422531128,284.9133605957031,284.95001220703125,298.9265441894531,293.3974609375,297.794921875,297.2442321777344,284.9140014648437,1.0,0.5915119051933289,0.4343110918998718,0.4343110918998718,1.0,1.0,-3.156400918960572,1.0314520597457886,2.1249489784240723,0.2692990005016327,0.8348310589790344,0.8348310589790344,0.0,154.98501586914062,160.0,57425.11328125,0.0,2625.44580078125,1.0,279.15899658203125,283.14434814453125,296.4163513183594,300.1507263183594,293.1499938964844,293.1499938964844,279.45001220703125,38610.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904537320137024,1.0,0.0,0.0,3.4441795349121094,3.444201946258545,7.915253945611767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.078125,0.0,1334.4400634765625,1895.4371337890625,0.0,3445.8408203125,0.8620520830154419,1.0,0.0,3.0,1.0,0.0
18096000,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6852797865867615,0.5198761820793152,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9204562902450562,0.4486896395683288,0.4257705807685852,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8669967651367188,0.3768785297870636,0.2650315165519714,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8547545075416565,0.3608734905719757,0.3436939418315887,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7455577850341797,0.2361744493246078,1.0740269422531128,284.9133605957031,284.95001220703125,298.9265441894531,293.3974609375,297.794921875,297.2442321777344,284.9140014648437,1.0,0.5915119051933289,0.4343110918998718,0.4343110918998718,1.0,1.0,-3.156400918960572,1.0314520597457886,2.1249489784240723,0.2692990005016327,0.8348310589790344,0.8348310589790344,0.0,154.98501586914062,160.0,57425.11328125,0.0,2625.44580078125,1.0,279.15899658203125,283.14434814453125,296.4163513183594,300.1507263183594,293.1499938964844,293.1499938964844,279.45001220703125,38610.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904537320137024,1.0,0.0,0.0,3.4441795349121094,3.444201946258545,7.915253945611767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.078125,0.0,1334.4400634765625,1895.4371337890625,0.0,3445.8408203125,0.8620520830154419,1.0,0.0,3.0,1.0,0.0
18096060,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.686969518661499,0.5222252607345581,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9210853576660156,0.4516986012458801,0.4284496307373047,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8662325739860535,0.3777467906475067,0.2655265927314758,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8542552590370178,0.3619899749755859,0.3446277678012848,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7448031306266785,0.2365632653236389,1.0754287242889404,285.0033874511719,284.95001220703125,298.96551513671875,293.3775329589844,297.80914306640625,297.2478332519531,285.00250244140625,1.0,0.5934334993362427,0.4333877861499786,0.4333877861499786,1.0,1.0,-3.165844202041626,1.0327609777450562,2.13308334350586,0.2670588493347168,0.9215437173843384,0.9215437173843384,0.0,156.07984924316406,163.0,56951.58984375,0.0,2650.048095703125,1.0,279.4408874511719,283.2470092773437,296.3574523925781,299.99053955078125,293.1499938964844,293.1499938964844,279.1499938964844,33077.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968806862831116,1.0,0.0,0.0,3.5773463249206543,3.577369213104248,8.539162195120298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7353515625,0.0,1432.3992919921875,1895.4371337890625,0.0,3374.49072265625,0.8868809342384338,1.0,0.0,3.0,1.0,0.0
18096120,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.686969518661499,0.5222252607345581,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9210853576660156,0.4516986012458801,0.4284496307373047,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8662325739860535,0.3777467906475067,0.2655265927314758,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8542552590370178,0.3619899749755859,0.3446277678012848,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7448031306266785,0.2365632653236389,1.0754287242889404,285.0033874511719,284.95001220703125,298.96551513671875,293.3775329589844,297.80914306640625,297.2478332519531,285.00250244140625,1.0,0.5934334993362427,0.4333877861499786,0.4333877861499786,1.0,1.0,-3.165844202041626,1.0327609777450562,2.13308334350586,0.2670588493347168,0.9215437173843384,0.9215437173843384,0.0,156.07984924316406,163.0,56951.58984375,0.0,2650.048095703125,1.0,279.4408874511719,283.2470092773437,296.3574523925781,299.99053955078125,293.1499938964844,293.1499938964844,279.1499938964844,33077.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968806862831116,1.0,0.0,0.0,3.5773463249206543,3.577369213104248,8.539162195120298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7353515625,0.0,1432.3992919921875,1895.4371337890625,0.0,3374.49072265625,0.8868809342384338,1.0,0.0,3.0,1.0,0.0
18096180,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6861838102340698,0.5269034504890442,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9198808670043944,0.4539741277694702,0.4308286905288696,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8639616370201111,0.3778743743896484,0.2658004462718963,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8523449301719666,0.362497329711914,0.3453249931335449,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.742877721786499,0.2365481704473495,1.0761806964874268,284.9137878417969,284.95001220703125,299.0033874511719,293.3583068847656,297.81500244140625,297.2396545410156,284.9149780273437,1.0,0.5959246754646301,0.432464450597763,0.432464450597763,1.0,1.0,-3.1764039993286133,1.0344215631484983,2.141982316970825,0.2652373909950256,0.8413482904434204,0.8413482904434204,0.0,157.9797821044922,166.0,57654.5078125,0.0,2681.3701171875,1.0,279.158447265625,283.1361083984375,296.384765625,300.1309814453125,293.1499938964844,293.1499938964844,279.45001220703125,38378.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060336351394652,1.0,0.0,0.0,3.464118719100952,3.464141368865967,8.007166343304561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.55029296875,0.0,1352.9217529296875,1895.4371337890625,0.0,3459.7587890625,0.8662672638893127,1.0,0.0,3.0,1.0,0.0
18096240,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6861838102340698,0.5269034504890442,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9198808670043944,0.4539741277694702,0.4308286905288696,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8639616370201111,0.3778743743896484,0.2658004462718963,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8523449301719666,0.362497329711914,0.3453249931335449,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.742877721786499,0.2365481704473495,1.0761806964874268,284.9137878417969,284.95001220703125,299.0033874511719,293.3583068847656,297.81500244140625,297.2396545410156,284.9149780273437,1.0,0.5959246754646301,0.432464450597763,0.432464450597763,1.0,1.0,-3.1764039993286133,1.0344215631484983,2.141982316970825,0.2652373909950256,0.8413482904434204,0.8413482904434204,0.0,157.9797821044922,166.0,57654.5078125,0.0,2681.3701171875,1.0,279.158447265625,283.1361083984375,296.384765625,300.1309814453125,293.1499938964844,293.1499938964844,279.45001220703125,38378.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060336351394652,1.0,0.0,0.0,3.464118719100952,3.464141368865967,8.007166343304561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.55029296875,0.0,1352.9217529296875,1895.4371337890625,0.0,3459.7587890625,0.8662672638893127,1.0,0.0,3.0,1.0,0.0
