time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6858580112457275,0.5295414924621582,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9190996289253236,0.4554230570793152,0.4320340454578399,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8626808524131775,0.3782351911067962,0.2659390568733215,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8512424230575562,0.3629870414733886,0.3456678986549377,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7417800426483154,0.2366864681243896,1.076482892036438,285.02276611328125,284.95001220703125,299.0218811035156,293.3489990234375,297.8197937011719,297.238525390625,285.0242614746094,1.0,0.5972941517829895,0.4320027828216553,0.4320027828216553,1.0,1.0,-3.1819663047790527,1.0353095531463623,2.1466567516326904,0.264887124300003,0.9199766516685486,0.9199766516685486,0.0,159.07858276367188,166.0,57037.1875,0.0,2698.48046875,1.0,279.3973999023437,283.25689697265625,296.3231201171875,299.9239501953125,293.1499938964844,293.1499938964844,279.45001220703125,33545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006170034408569,1.0,0.0,0.0,3.527007579803467,3.5270299911499023,8.300535228045192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.1904296875,0.0,1382.8416748046875,1895.4371337890625,0.0,3409.335205078125,0.8777395486831665,1.0,0.0,3.0,1.0,0.0
18096360,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.6855627298355103,0.5317770838737488,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9188151955604552,0.4569754302501678,0.4335099756717682,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8618412017822266,0.3787053227424621,0.2662772536277771,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.850533664226532,0.363570898771286,0.3462326526641845,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7410212755203247,0.2368980944156646,1.0774990320205688,285.007568359375,284.95001220703125,299.0400390625,293.3399353027344,297.8253173828125,297.2388610839844,285.00604248046875,1.0,0.5987861752510071,0.431464821100235,0.431464821100235,1.0,1.0,-3.188737154006958,1.03645122051239,2.1522860527038574,0.2646066546440124,0.9321815967559814,0.9321815967559814,0.0,160.1197509765625,169.0,57290.76953125,0.0,2717.76806640625,1.0,279.4417724609375,283.2411193847656,296.3238525390625,299.97613525390625,293.1499938964844,293.1499938964844,279.1499938964844,32800.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992475271224976,1.0,0.0,0.0,3.606033563613892,3.606056690216065,8.676664720042027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.5537109375,0.0,1461.1527099609375,1895.4371337890625,0.0,3396.569091796875,0.8929282426834106,1.0,0.0,3.0,1.0,0.0
18096420,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.6828191876411438,0.5380131602287292,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.91663920879364,0.4592231810092926,0.4358953237533569,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8588160872459412,0.3787874579429626,0.2665416896343231,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8478837609291077,0.3640257120132446,0.3469095528125763,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.738469660282135,0.236824169754982,1.0781419277191162,284.91241455078125,284.95001220703125,299.0753479003906,293.3226623535156,297.8301086425781,297.2308654785156,284.91339111328125,1.0,0.6018760800361633,0.430388867855072,0.430388867855072,1.0,1.0,-3.201015949249268,1.038198471069336,2.162817478179932,0.2641289532184601,0.8487302660942078,0.8487302660942078,0.0,162.7347412109375,172.0,58093.58984375,0.0,2756.903564453125,1.0,279.1586608886719,283.1245422363281,296.35205078125,300.1242370605469,293.1499938964844,293.1499938964844,279.45001220703125,38183.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090613722801208,1.0,0.0,0.0,3.500920057296753,3.5009429454803467,8.178199095709715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.82373046875,0.0,1389.2159423828125,1895.4371337890625,0.0,3487.890869140625,0.8741918206214905,1.0,0.0,3.0,1.0,0.0
18096480,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.6828191876411438,0.5380131602287292,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.91663920879364,0.4592231810092926,0.4358953237533569,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8588160872459412,0.3787874579429626,0.2665416896343231,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8478837609291077,0.3640257120132446,0.3469095528125763,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.738469660282135,0.236824169754982,1.0781419277191162,284.91241455078125,284.95001220703125,299.0753479003906,293.3226623535156,297.8301086425781,297.2308654785156,284.91339111328125,1.0,0.6018760800361633,0.430388867855072,0.430388867855072,1.0,1.0,-3.201015949249268,1.038198471069336,2.162817478179932,0.2641289532184601,0.8487302660942078,0.8487302660942078,0.0,162.7347412109375,172.0,58093.58984375,0.0,2756.903564453125,1.0,279.1586608886719,283.1245422363281,296.35205078125,300.1242370605469,293.1499938964844,293.1499938964844,279.45001220703125,38183.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090613722801208,1.0,0.0,0.0,3.500920057296753,3.5009429454803467,8.178199095709715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.82373046875,0.0,1389.2159423828125,1895.4371337890625,0.0,3487.890869140625,0.8741918206214905,1.0,0.0,3.0,1.0,0.0
18096540,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6806066036224365,0.5440303087234497,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9148970246315002,0.4622112214565277,0.4385780990123749,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8561811447143555,0.3795869648456573,0.2670069932937622,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8455600738525391,0.3650554716587066,0.3477907478809356,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7361451387405396,0.2370887845754623,1.0791785717010498,285.0093688964844,284.95001220703125,299.1091003417969,293.30670166015625,297.84039306640625,297.2317199707031,285.0084228515625,1.0,0.6051055788993835,0.4293129444122314,0.4293129444122314,1.0,1.0,-3.214343309402466,1.040316462516785,2.1740269660949707,0.2636139094829559,0.9421326518058776,0.9421326518058776,0.0,165.3456268310547,175.0,57708.84765625,0.0,2798.451904296875,1.0,279.4413757324219,283.2334289550781,296.2926940917969,299.9703674316406,293.1499938964844,293.1499938964844,279.1499938964844,32865.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026029109954834,1.0,0.0,0.0,3.6386451721191406,3.6386685371398926,8.83431084730546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.52734375,0.0,1497.19189453125,1895.4371337890625,0.0,3427.835205078125,0.9005187153816223,1.0,0.0,3.0,1.0,0.0
18096600,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6806066036224365,0.5440303087234497,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9148970246315002,0.4622112214565277,0.4385780990123749,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8561811447143555,0.3795869648456573,0.2670069932937622,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8455600738525391,0.3650554716587066,0.3477907478809356,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7361451387405396,0.2370887845754623,1.0791785717010498,285.0093688964844,284.95001220703125,299.1091003417969,293.30670166015625,297.84039306640625,297.2317199707031,285.0084228515625,1.0,0.6051055788993835,0.4293129444122314,0.4293129444122314,1.0,1.0,-3.214343309402466,1.040316462516785,2.1740269660949707,0.2636139094829559,0.9421326518058776,0.9421326518058776,0.0,165.3456268310547,175.0,57708.84765625,0.0,2798.451904296875,1.0,279.4413757324219,283.2334289550781,296.2926940917969,299.9703674316406,293.1499938964844,293.1499938964844,279.1499938964844,32865.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026029109954834,1.0,0.0,0.0,3.6386451721191406,3.6386685371398926,8.83431084730546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.52734375,0.0,1497.19189453125,1895.4371337890625,0.0,3427.835205078125,0.9005187153816223,1.0,0.0,3.0,1.0,0.0
18096660,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.676433801651001,0.5511233806610107,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9122900366783142,0.4644235968589782,0.4409527480602264,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8528394103050232,0.3796280324459076,0.2672577798366546,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8425828218460083,0.365455687046051,0.3484358489513397,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7332558035850525,0.2369005680084228,1.079424262046814,284.9091186523437,284.95001220703125,299.1412048339844,293.2922058105469,297.84625244140625,297.2270812988281,284.9107666015625,1.0,0.6084116697311401,0.4281835258007049,0.4281835258007049,1.0,1.0,-3.2271080017089844,1.0420880317687988,2.185019969940185,0.2625283896923065,0.8550636768341064,0.8550636768341064,0.0,168.2820281982422,163.0,58527.02734375,0.0,2840.9384765625,1.0,279.1577453613281,283.1113586425781,296.3223571777344,300.1214599609375,293.1499938964844,293.1499938964844,279.45001220703125,38322.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124595522880554,1.0,0.0,0.0,3.537034273147583,3.537057638168335,8.347795983354445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.8212890625,0.0,1427.923583984375,1895.4371337890625,0.0,3519.415283203125,0.8822605609893799,1.0,0.0,3.0,1.0,0.0
18096720,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.676433801651001,0.5511233806610107,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9122900366783142,0.4644235968589782,0.4409527480602264,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8528394103050232,0.3796280324459076,0.2672577798366546,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8425828218460083,0.365455687046051,0.3484358489513397,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7332558035850525,0.2369005680084228,1.079424262046814,284.9091186523437,284.95001220703125,299.1412048339844,293.2922058105469,297.84625244140625,297.2270812988281,284.9107666015625,1.0,0.6084116697311401,0.4281835258007049,0.4281835258007049,1.0,1.0,-3.2271080017089844,1.0420880317687988,2.185019969940185,0.2625283896923065,0.8550636768341064,0.8550636768341064,0.0,168.2820281982422,163.0,58527.02734375,0.0,2840.9384765625,1.0,279.1577453613281,283.1113586425781,296.3223571777344,300.1214599609375,293.1499938964844,293.1499938964844,279.45001220703125,38322.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124595522880554,1.0,0.0,0.0,3.537034273147583,3.537057638168335,8.347795983354445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.8212890625,0.0,1427.923583984375,1895.4371337890625,0.0,3519.415283203125,0.8822605609893799,1.0,0.0,3.0,1.0,0.0
18096780,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6744307279586792,0.545682430267334,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9176852703094482,0.4673344492912292,0.4434255957603454,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.855914831161499,0.3803432583808899,0.2675628960132599,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8457455635070801,0.3663854598999023,0.3490869402885437,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7354305982589722,0.2370027303695678,1.079064130783081,285.0007629394531,284.95001220703125,299.1715087890625,293.2794189453125,297.8560485839844,297.2297668457031,284.99920654296875,1.0,0.6065465807914734,0.4270540773868561,0.4270540773868561,1.0,1.0,-3.224277973175049,1.038110852241516,2.1861672401428223,0.2592491507530212,0.9421447515487672,0.9421447515487672,0.0,166.37496948242188,166.0,57872.921875,0.0,2824.584228515625,1.0,279.4416198730469,283.2182312011719,296.262939453125,299.9565124511719,293.1499938964844,293.1499938964844,279.1499938964844,33226.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055333733558656,1.0,0.0,0.0,3.66434907913208,3.664372682571411,8.959565889199439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.08203125,0.0,1528.3602294921875,1895.4371337890625,0.0,3455.106689453125,0.9064886569976808,1.0,0.0,3.0,1.0,0.0
18096840,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6744307279586792,0.545682430267334,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9176852703094482,0.4673344492912292,0.4434255957603454,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.855914831161499,0.3803432583808899,0.2675628960132599,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8457455635070801,0.3663854598999023,0.3490869402885437,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7354305982589722,0.2370027303695678,1.079064130783081,285.0007629394531,284.95001220703125,299.1715087890625,293.2794189453125,297.8560485839844,297.2297668457031,284.99920654296875,1.0,0.6065465807914734,0.4270540773868561,0.4270540773868561,1.0,1.0,-3.224277973175049,1.038110852241516,2.1861672401428223,0.2592491507530212,0.9421447515487672,0.9421447515487672,0.0,166.37496948242188,166.0,57872.921875,0.0,2824.584228515625,1.0,279.4416198730469,283.2182312011719,296.262939453125,299.9565124511719,293.1499938964844,293.1499938964844,279.1499938964844,33226.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055333733558656,1.0,0.0,0.0,3.66434907913208,3.664372682571411,8.959565889199439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.08203125,0.0,1528.3602294921875,1895.4371337890625,0.0,3455.106689453125,0.9064886569976808,1.0,0.0,3.0,1.0,0.0
18096900,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.6737846732139587,0.5440707802772522,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.919726550579071,0.4684738218784332,0.4446726143360138,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8569185733795166,0.3804013133049011,0.2677308320999145,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8468133807182312,0.3666083812713623,0.3494338691234588,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7361059784889221,0.2369258850812912,1.079073190689087,284.87017822265625,284.95001220703125,299.1859130859375,293.27374267578125,297.85894775390625,297.228515625,284.8679504394531,1.0,0.6064954400062561,0.426489382982254,0.426489382982254,1.0,1.0,-3.2244575023651123,1.0367310047149658,2.1877262592315674,0.257455825805664,0.8505837321281433,0.8505837321281433,0.0,165.83868408203125,166.0,58679.21875,0.0,2822.0234375,1.0,279.1974182128906,283.0717163085937,296.3097229003906,300.16119384765625,293.1499938964844,293.1499938964844,279.1499938964844,37870.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119619131088256,1.0,0.0,0.0,3.624725818634033,3.6247498989105225,8.766851351538207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9765625,0.0,1519.12744140625,1895.4371337890625,0.0,3514.80224609375,0.8986361622810364,1.0,0.0,3.0,1.0,0.0
18096960,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6728553771972656,0.5443050861358643,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9203487038612366,0.4695173799991607,0.4456428587436676,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8567600846290588,0.3803497850894928,0.2676947712898254,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8467916250228882,0.3667353987693786,0.3495563268661499,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.735875129699707,0.2367773503065109,1.0784447193145752,284.9016418457031,284.95001220703125,299.1998291015625,293.2685546875,297.861083984375,297.22613525390625,284.9034423828125,1.0,0.6066893339157104,0.4260145425796509,0.4260145425796509,1.0,1.0,-3.225252389907837,1.0357847213745115,2.189467668533325,0.2560876309871673,0.8492262363433838,0.8492262363433838,0.0,165.9379119873047,169.0,58373.55859375,0.0,2824.221435546875,1.0,279.1578674316406,283.1022033691406,296.2912292480469,300.08447265625,293.1499938964844,293.1499938964844,279.45001220703125,38952.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138485789299012,1.0,0.0,0.0,3.5356340408325195,3.5356574058532715,8.341187935911876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.86376953125,0.0,1431.0146484375,1895.4371337890625,0.0,3532.28515625,0.8824741840362549,1.0,0.0,3.0,1.0,0.0
18097020,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6721633076667786,0.545283317565918,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9218063950538636,0.4725405275821686,0.4482708275318146,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8566780090332031,0.3811448514461517,0.2680973708629608,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8469011187553406,0.3677324652671814,0.3503261506557464,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7355542182922363,0.2369982302188873,1.0788609981536863,285.0033264160156,284.95001220703125,299.2260437011719,293.25982666015625,297.8703918457031,297.2293395996094,285.00244140625,1.0,0.6079066395759583,0.4250648319721222,0.4250648319721222,1.0,1.0,-3.231492519378662,1.0356143712997437,2.195878267288208,0.2540152072906494,0.9407986402511596,0.9407986402511596,0.0,166.5311737060547,157.0,57787.48828125,0.0,2840.4326171875,1.0,279.44158935546875,283.2174987792969,296.2373046875,299.9200439453125,293.1499938964844,293.1499938964844,279.1499938964844,33299.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055725932121276,1.0,0.0,0.0,3.658871650695801,3.658895254135132,8.93280002856045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.0244140625,0.0,1522.8092041015625,1895.4371337890625,0.0,3455.470947265625,0.9053926467895508,1.0,0.0,3.0,1.0,0.0
18097080,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6721633076667786,0.545283317565918,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9218063950538636,0.4725405275821686,0.4482708275318146,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8566780090332031,0.3811448514461517,0.2680973708629608,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8469011187553406,0.3677324652671814,0.3503261506557464,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7355542182922363,0.2369982302188873,1.0788609981536863,285.0033264160156,284.95001220703125,299.2260437011719,293.25982666015625,297.8703918457031,297.2293395996094,285.00244140625,1.0,0.6079066395759583,0.4250648319721222,0.4250648319721222,1.0,1.0,-3.231492519378662,1.0356143712997437,2.195878267288208,0.2540152072906494,0.9407986402511596,0.9407986402511596,0.0,166.5311737060547,157.0,57787.48828125,0.0,2840.4326171875,1.0,279.44158935546875,283.2174987792969,296.2373046875,299.9200439453125,293.1499938964844,293.1499938964844,279.1499938964844,33299.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055725932121276,1.0,0.0,0.0,3.658871650695801,3.658895254135132,8.93280002856045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.0244140625,0.0,1522.8092041015625,1895.4371337890625,0.0,3455.470947265625,0.9053926467895508,1.0,0.0,3.0,1.0,0.0
18097140,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6708296537399292,0.5366030931472778,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9293436408042908,0.4747516214847564,0.4504592716693878,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8612996935844421,0.3811455368995666,0.2681832909584045,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8515942096710205,0.3680704534053802,0.3507255613803863,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7390566468238831,0.2367932498455047,1.078065276145935,284.8995666503906,284.95001220703125,299.25,293.2534484863281,297.87420654296875,297.2262878417969,284.9008483886719,1.0,0.604655921459198,0.4241151511669159,0.4241151511669159,1.0,1.0,-3.223339319229126,1.0301241874694824,2.193215131759644,0.2507885992527008,0.8461881875991821,0.8461881875991821,0.0,163.36837768554688,160.0,58212.9375,0.0,2806.151611328125,1.0,279.15771484375,283.0976867675781,296.2743225097656,300.0587463378906,293.1499938964844,293.1499938964844,279.45001220703125,39091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136519432067872,1.0,0.0,0.0,3.530103921890259,3.5301272869110107,8.315115564982989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.55810546875,0.0,1426.194091796875,1895.4371337890625,0.0,3530.463623046875,0.881283164024353,1.0,0.0,3.0,1.0,0.0
18097200,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6708296537399292,0.5366030931472778,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9293436408042908,0.4747516214847564,0.4504592716693878,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8612996935844421,0.3811455368995666,0.2681832909584045,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8515942096710205,0.3680704534053802,0.3507255613803863,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7390566468238831,0.2367932498455047,1.078065276145935,284.8995666503906,284.95001220703125,299.25,293.2534484863281,297.87420654296875,297.2262878417969,284.9008483886719,1.0,0.604655921459198,0.4241151511669159,0.4241151511669159,1.0,1.0,-3.223339319229126,1.0301241874694824,2.193215131759644,0.2507885992527008,0.8461881875991821,0.8461881875991821,0.0,163.36837768554688,160.0,58212.9375,0.0,2806.151611328125,1.0,279.15771484375,283.0976867675781,296.2743225097656,300.0587463378906,293.1499938964844,293.1499938964844,279.45001220703125,39091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136519432067872,1.0,0.0,0.0,3.530103921890259,3.5301272869110107,8.315115564982989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.55810546875,0.0,1426.194091796875,1895.4371337890625,0.0,3530.463623046875,0.881283164024353,1.0,0.0,3.0,1.0,0.0
18097260,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6722607016563416,0.531743586063385,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9346957206726074,0.4777953326702118,0.4530251026153564,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8642524480819702,0.3819213509559631,0.268513947725296,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8546420931816101,0.3690489530563354,0.3513975739479065,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7411988377571106,0.2370588630437851,1.078256368637085,284.99761962890625,284.95001220703125,299.2726745605469,293.248291015625,297.88214111328125,297.2294311523437,284.9967346191406,1.0,0.6038780808448792,0.4232683181762695,0.4232683181762695,1.0,1.0,-3.2219948768615723,1.027411699295044,2.1945831775665283,0.2482718080282211,0.9324012994766236,0.9324012994766236,0.0,161.7545623779297,163.0,57481.9375,0.0,2794.542236328125,1.0,279.4414978027344,283.2127380371094,296.2225646972656,299.8876647949219,293.1499938964844,293.1499938964844,279.1499938964844,33538.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047189354896544,1.0,0.0,0.0,3.643862247467041,3.643885850906372,8.85966301211738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2470703125,0.0,1507.962890625,1895.4371337890625,0.0,3447.53076171875,0.9021625518798828,1.0,0.0,3.0,1.0,0.0
18097320,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6722607016563416,0.531743586063385,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9346957206726074,0.4777953326702118,0.4530251026153564,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8642524480819702,0.3819213509559631,0.268513947725296,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8546420931816101,0.3690489530563354,0.3513975739479065,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7411988377571106,0.2370588630437851,1.078256368637085,284.99761962890625,284.95001220703125,299.2726745605469,293.248291015625,297.88214111328125,297.2294311523437,284.9967346191406,1.0,0.6038780808448792,0.4232683181762695,0.4232683181762695,1.0,1.0,-3.2219948768615723,1.027411699295044,2.1945831775665283,0.2482718080282211,0.9324012994766236,0.9324012994766236,0.0,161.7545623779297,163.0,57481.9375,0.0,2794.542236328125,1.0,279.4414978027344,283.2127380371094,296.2225646972656,299.8876647949219,293.1499938964844,293.1499938964844,279.1499938964844,33538.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047189354896544,1.0,0.0,0.0,3.643862247467041,3.643885850906372,8.85966301211738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2470703125,0.0,1507.962890625,1895.4371337890625,0.0,3447.53076171875,0.9021625518798828,1.0,0.0,3.0,1.0,0.0
18097380,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6717706322669983,0.531497061252594,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9367496967315674,0.4801216125488281,0.4553943872451782,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8645899295806885,0.381993681192398,0.2687049508094787,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8552001118659973,0.3694563508033752,0.3519390523433685,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7413507103919983,0.2369890064001083,1.0784624814987185,284.905029296875,284.95001220703125,299.2951965332031,293.2431335449219,297.8861083984375,297.2266845703125,284.9065246582031,1.0,0.6044970750808716,0.4224214851856231,0.4224214851856231,1.0,1.0,-3.2256762981414795,1.0265060663223269,2.199170112609864,0.2468169927597046,0.8453792929649353,0.8453792929649353,0.0,161.8766326904297,166.0,58037.23046875,0.0,2802.80517578125,1.0,279.15826416015625,283.1011657714844,296.2622375488281,300.03033447265625,293.1499938964844,293.1499938964844,279.45001220703125,38843.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123777747154236,1.0,0.0,0.0,3.5165085792541504,3.5165319442749023,8.251191729868879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.63720703125,0.0,1410.1630859375,1895.4371337890625,0.0,3518.657470703125,0.8780729174613953,1.0,0.0,3.0,1.0,0.0
18097440,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6717706322669983,0.531497061252594,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9367496967315674,0.4801216125488281,0.4553943872451782,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8645899295806885,0.381993681192398,0.2687049508094787,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8552001118659973,0.3694563508033752,0.3519390523433685,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7413507103919983,0.2369890064001083,1.0784624814987185,284.905029296875,284.95001220703125,299.2951965332031,293.2431335449219,297.8861083984375,297.2266845703125,284.9065246582031,1.0,0.6044970750808716,0.4224214851856231,0.4224214851856231,1.0,1.0,-3.2256762981414795,1.0265060663223269,2.199170112609864,0.2468169927597046,0.8453792929649353,0.8453792929649353,0.0,161.8766326904297,166.0,58037.23046875,0.0,2802.80517578125,1.0,279.15826416015625,283.1011657714844,296.2622375488281,300.03033447265625,293.1499938964844,293.1499938964844,279.45001220703125,38843.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123777747154236,1.0,0.0,0.0,3.5165085792541504,3.5165319442749023,8.251191729868879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.63720703125,0.0,1410.1630859375,1895.4371337890625,0.0,3518.657470703125,0.8780729174613953,1.0,0.0,3.0,1.0,0.0
18097500,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.6716418862342834,0.5323404669761658,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9371443390846252,0.4816285371780395,0.4566156566143036,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8642491698265076,0.3823400735855102,0.268812358379364,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8549808263778687,0.3699116706848144,0.3522202968597412,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.740998387336731,0.237101137638092,1.07853364944458,285.0195617675781,284.95001220703125,299.3063659667969,293.24053955078125,297.88995361328125,297.2279663085937,285.0210266113281,1.0,0.6051655411720276,0.4219980537891388,0.4219980537891388,1.0,1.0,-3.228708982467652,1.026484489440918,2.2022244930267334,0.246226355433464,0.9260020852088928,0.9260020852088928,0.0,162.30020141601562,166.0,57317.72265625,0.0,2811.40185546875,1.0,279.3985900878906,283.228515625,296.20709228515625,299.8225402832031,293.1499938964844,293.1499938964844,279.45001220703125,33911.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906189501285553,1.0,0.0,0.0,3.5714786052703857,3.5715014934539795,8.511173064107425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.529296875,0.0,1432.2579345703125,1895.4371337890625,0.0,3461.20751953125,0.8879719972610474,1.0,0.0,3.0,1.0,0.0
18097560,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.6715059280395508,0.5330843925476074,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9378395676612854,0.4832496345043182,0.4581353366374969,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8641882538795471,0.3828039169311523,0.2691309154033661,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8550024032592773,0.3704696297645569,0.3527398407459259,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.740853488445282,0.2372940629720688,1.0793657302856443,285.0060729980469,284.95001220703125,299.3175048828125,293.2379455566406,297.8945617675781,297.2304382324219,285.004638671875,1.0,0.6060814261436462,0.421565294265747,0.421565294265747,1.0,1.0,-3.233438491821289,1.0270532369613647,2.2063851356506348,0.245828703045845,0.9385533928871156,0.9385533928871156,0.0,162.77618408203125,169.0,57513.0546875,0.0,2823.8125,1.0,279.44219970703125,283.2153625488281,296.2146911621094,299.877685546875,293.1499938964844,293.1499938964844,279.1499938964844,33102.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041286706924438,1.0,0.0,0.0,3.644930362701416,3.644953727722168,8.864857363732881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.939453125,0.0,1505.8878173828125,1895.4371337890625,0.0,3442.038330078125,0.9019047021865844,1.0,0.0,3.0,1.0,0.0
18097620,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.6688975095748901,0.5371742844581604,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9370067119598388,0.4855760335922241,0.4605863094329834,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8622432947158813,0.3828489184379577,0.269359290599823,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8533444404602051,0.3708505630493164,0.3533311486244201,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7391565442085266,0.2371648550033569,1.0796818733215332,284.9088439941406,284.95001220703125,299.3396301269531,293.2327575683594,297.8983459472656,297.2274780273437,284.91046142578125,1.0,0.6083039045333862,0.4206997752189636,0.4206997752189636,1.0,1.0,-3.2426741123199463,1.0280994176864624,2.2145745754241943,0.2449108064174652,0.8522153496742249,0.8522153496742249,0.0,164.5410614013672,172.0,58237.96875,0.0,2852.759765625,1.0,279.15777587890625,283.0979919433594,296.25732421875,300.0354309082031,293.1499938964844,293.1499938964844,279.45001220703125,38535.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129321575164796,1.0,0.0,0.0,3.5314595699310303,3.531482696533203,8.321502491526189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7333984375,0.0,1423.599365234375,1895.4371337890625,0.0,3523.794921875,0.8812190890312195,1.0,0.0,3.0,1.0,0.0
18097680,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.6688975095748901,0.5371742844581604,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9370067119598388,0.4855760335922241,0.4605863094329834,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8622432947158813,0.3828489184379577,0.269359290599823,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8533444404602051,0.3708505630493164,0.3533311486244201,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7391565442085266,0.2371648550033569,1.0796818733215332,284.9088439941406,284.95001220703125,299.3396301269531,293.2327575683594,297.8983459472656,297.2274780273437,284.91046142578125,1.0,0.6083039045333862,0.4206997752189636,0.4206997752189636,1.0,1.0,-3.2426741123199463,1.0280994176864624,2.2145745754241943,0.2449108064174652,0.8522153496742249,0.8522153496742249,0.0,164.5410614013672,172.0,58237.96875,0.0,2852.759765625,1.0,279.15777587890625,283.0979919433594,296.25732421875,300.0354309082031,293.1499938964844,293.1499938964844,279.45001220703125,38535.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129321575164796,1.0,0.0,0.0,3.5314595699310303,3.531482696533203,8.321502491526189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7333984375,0.0,1423.599365234375,1895.4371337890625,0.0,3523.794921875,0.8812190890312195,1.0,0.0,3.0,1.0,0.0
18097740,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.666575014591217,0.5418733954429626,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.936021625995636,0.4886881411075592,0.4633505642414093,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8602162003517151,0.3836207091808319,0.2697861790657043,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8515633344650269,0.3718207776546478,0.3541306257247925,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7372968792915344,0.2373657077550888,1.080335259437561,285.0099792480469,284.95001220703125,299.361572265625,293.2275390625,297.9066772460937,297.2311706542969,285.0090637207031,1.0,0.6109415292739868,0.4198342561721802,0.4198342561721802,1.0,1.0,-3.253906488418579,1.029887557029724,2.2240190505981445,0.2437049448490142,0.947849988937378,0.947849988937378,0.0,166.57530212402344,160.0,57790.1328125,0.0,2887.55029296875,1.0,279.44158935546875,283.21173095703125,296.2091979980469,299.8883972167969,293.1499938964844,293.1499938964844,279.1499938964844,32999.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055472016334534,1.0,0.0,0.0,3.6648645401000977,3.6648881435394287,8.962086894825916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.9267578125,0.0,1527.226318359375,1895.4371337890625,0.0,3455.235107421875,0.906539022922516,1.0,0.0,3.0,1.0,0.0
18097800,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.666575014591217,0.5418733954429626,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.936021625995636,0.4886881411075592,0.4633505642414093,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8602162003517151,0.3836207091808319,0.2697861790657043,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8515633344650269,0.3718207776546478,0.3541306257247925,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7372968792915344,0.2373657077550888,1.080335259437561,285.0099792480469,284.95001220703125,299.361572265625,293.2275390625,297.9066772460937,297.2311706542969,285.0090637207031,1.0,0.6109415292739868,0.4198342561721802,0.4198342561721802,1.0,1.0,-3.253906488418579,1.029887557029724,2.2240190505981445,0.2437049448490142,0.947849988937378,0.947849988937378,0.0,166.57530212402344,160.0,57790.1328125,0.0,2887.55029296875,1.0,279.44158935546875,283.21173095703125,296.2091979980469,299.8883972167969,293.1499938964844,293.1499938964844,279.1499938964844,32999.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055472016334534,1.0,0.0,0.0,3.6648645401000977,3.6648881435394287,8.962086894825916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.9267578125,0.0,1527.226318359375,1895.4371337890625,0.0,3455.235107421875,0.906539022922516,1.0,0.0,3.0,1.0,0.0
18097860,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6635364890098572,0.5359094142913818,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9417545199394226,0.4909093081951141,0.4656035602092743,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8634514808654785,0.3835583627223968,0.269862949848175,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.854924738407135,0.3720871806144714,0.3545102477073669,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7396353483200073,0.2370710968971252,1.0793802738189695,284.89996337890625,284.95001220703125,299.3833312988281,293.22235107421875,297.9094543457031,297.22802734375,284.9012756347656,1.0,0.6086345911026001,0.4188003540039062,0.4188003540039062,1.0,1.0,-3.2488725185394287,1.0253398418426514,2.2235326766967773,0.2400748133659362,0.8516146540641785,0.8516146540641785,0.0,164.40272521972656,163.0,58344.0078125,0.0,2864.94189453125,1.0,279.1575927734375,283.0846862792969,296.2481994628906,300.0392761230469,293.1499938964844,293.1499938964844,279.45001220703125,38841.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146451354026794,1.0,0.0,0.0,3.5496411323547363,3.5496647357940674,8.40740938201634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.2626953125,0.0,1445.0286865234375,1895.4371337890625,0.0,3539.6611328125,0.8853463530540466,1.0,0.0,3.0,1.0,0.0
18097920,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6635364890098572,0.5359094142913818,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9417545199394226,0.4909093081951141,0.4656035602092743,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8634514808654785,0.3835583627223968,0.269862949848175,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.854924738407135,0.3720871806144714,0.3545102477073669,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7396353483200073,0.2370710968971252,1.0793802738189695,284.89996337890625,284.95001220703125,299.3833312988281,293.22235107421875,297.9094543457031,297.22802734375,284.9012756347656,1.0,0.6086345911026001,0.4188003540039062,0.4188003540039062,1.0,1.0,-3.2488725185394287,1.0253398418426514,2.2235326766967773,0.2400748133659362,0.8516146540641785,0.8516146540641785,0.0,164.40272521972656,163.0,58344.0078125,0.0,2864.94189453125,1.0,279.1575927734375,283.0846862792969,296.2481994628906,300.0392761230469,293.1499938964844,293.1499938964844,279.45001220703125,38841.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146451354026794,1.0,0.0,0.0,3.5496411323547363,3.5496647357940674,8.40740938201634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.2626953125,0.0,1445.0286865234375,1895.4371337890625,0.0,3539.6611328125,0.8853463530540466,1.0,0.0,3.0,1.0,0.0
18097980,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6633160710334778,0.5330692529678345,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9456393122673036,0.4939783811569214,0.4682064056396484,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8653008341789246,0.38427734375,0.2701663076877594,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8569016456604004,0.3729956746101379,0.3551347553730011,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7408244013786316,0.2372294068336486,1.0791995525360107,285.00030517578125,284.95001220703125,299.4049072265625,293.2171630859375,297.9165954589844,297.2311096191406,284.9993896484375,1.0,0.6084758639335632,0.4177664518356323,0.4177664518356323,1.0,1.0,-3.249463081359864,1.0228562355041504,2.226606845855713,0.2363845407962799,0.9404600262641908,0.9404600262641908,0.0,163.46176147460938,166.0,57653.078125,0.0,2860.994873046875,1.0,279.441650390625,283.2016906738281,296.1947021484375,299.8697204589844,293.1499938964844,293.1499938964844,279.1499938964844,33425.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063675999641418,1.0,0.0,0.0,3.665724754333496,3.6657485961914062,8.966294444689993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6474609375,0.0,1531.38720703125,1895.4371337890625,0.0,3462.86328125,0.90700364112854,1.0,0.0,3.0,1.0,0.0
18098040,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6633160710334778,0.5330692529678345,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9456393122673036,0.4939783811569214,0.4682064056396484,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8653008341789246,0.38427734375,0.2701663076877594,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8569016456604004,0.3729956746101379,0.3551347553730011,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7408244013786316,0.2372294068336486,1.0791995525360107,285.00030517578125,284.95001220703125,299.4049072265625,293.2171630859375,297.9165954589844,297.2311096191406,284.9993896484375,1.0,0.6084758639335632,0.4177664518356323,0.4177664518356323,1.0,1.0,-3.249463081359864,1.0228562355041504,2.226606845855713,0.2363845407962799,0.9404600262641908,0.9404600262641908,0.0,163.46176147460938,166.0,57653.078125,0.0,2860.994873046875,1.0,279.441650390625,283.2016906738281,296.1947021484375,299.8697204589844,293.1499938964844,293.1499938964844,279.1499938964844,33425.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063675999641418,1.0,0.0,0.0,3.665724754333496,3.6657485961914062,8.966294444689993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6474609375,0.0,1531.38720703125,1895.4371337890625,0.0,3462.86328125,0.90700364112854,1.0,0.0,3.0,1.0,0.0
18098100,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.6625274419784546,0.5329956412315369,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9467094540596008,0.4951938092708587,0.4695571064949035,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8655471205711365,0.3843457698822021,0.2703599333763122,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8572320938110352,0.3732151985168457,0.3555041551589966,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7409196496009827,0.237187311053276,1.0794941186904907,284.8736877441406,284.95001220703125,299.4156188964844,293.2145690917969,297.9185791015625,297.2303161621094,284.8715515136719,1.0,0.6088912487030029,0.4172495305538177,0.4172495305538177,1.0,1.0,-3.25203013420105,1.0224151611328125,2.2296149730682373,0.2350357621908188,0.8522568941116333,0.8522568941116333,0.0,163.54505920410156,166.0,58521.6875,0.0,2866.83349609375,1.0,279.1973571777344,283.0575561523437,296.24713134765625,300.0829772949219,293.1499938964844,293.1499938964844,279.1499938964844,37834.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125733971595764,1.0,0.0,0.0,3.628340482711792,3.628364562988281,8.784344345258432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5263671875,0.0,1522.8466796875,1895.4371337890625,0.0,3520.470703125,0.8994807600975037,1.0,0.0,3.0,1.0,0.0
