time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.661256730556488,0.5342491269111633,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.946662664413452,0.4962958395481109,0.4705992341041565,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8648436069488525,0.3842896819114685,0.2703346312046051,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8566716313362122,0.3733257949352264,0.3556288182735443,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7402775287628174,0.2370534241199493,1.0790342092514038,284.9046630859375,284.95001220703125,299.4263000488281,293.21197509765625,297.9200134277344,297.2284545898437,284.90643310546875,1.0,0.6094973683357239,0.4168632626533508,0.4168632626533508,1.0,1.0,-3.254356622695923,1.0222069025039673,2.232149839401245,0.2340630292892456,0.8516916036605835,0.8516916036605835,0.0,164.04234313964844,169.0,58264.98046875,0.0,2874.47412109375,1.0,279.1578369140625,283.0869445800781,296.2337341308594,300.015380859375,293.1499938964844,293.1499938964844,279.45001220703125,38834.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144987463951112,1.0,0.0,0.0,3.542744398117065,3.5427680015563965,8.374771027774841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.79296875,0.0,1437.6678466796875,1895.4371337890625,0.0,3538.305908203125,0.8839609622955322,1.0,0.0,3.0,1.0,0.0
18098220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.6598782539367676,0.5363366007804871,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9470228552818298,0.4990017712116241,0.4729191958904266,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8640519380569458,0.3849517703056335,0.2706442475318908,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8560547828674316,0.3741443753242492,0.3562324047088623,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7394423484802246,0.2372302263975143,1.0793367624282837,285.0116882324219,284.95001220703125,299.4444580078125,293.2075500488281,297.9270935058594,297.2318725585937,285.0106506347656,1.0,0.6110076904296875,0.4162020683288574,0.4162020683288574,1.0,1.0,-3.261115789413452,1.0228207111358645,2.238295078277588,0.2336858063936233,0.9434313774108888,0.9434313774108888,0.0,165.0773468017578,169.0,57681.80078125,0.0,2894.44287109375,1.0,279.4359741210937,283.2071228027344,296.1802062988281,299.8459167480469,293.1499938964844,293.1499938964844,279.45001220703125,33098.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066011905670166,1.0,0.0,0.0,3.6561379432678223,3.656161546707153,8.919457741285441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.619140625,0.0,1518.261962890625,1895.4371337890625,0.0,3465.03466796875,0.9045645594596864,1.0,0.0,3.0,1.0,0.0
18098280,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.6595838069915771,0.5367129445075989,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9471060633659364,0.4994484782218933,0.473362386226654,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8639460802078247,0.3850581645965576,0.2707342505455017,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8559727668762207,0.3742796182632446,0.3563778400421142,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7393237948417664,0.2372623831033706,1.0795382261276243,285.0072631835937,284.95001220703125,299.447509765625,293.2068176269531,297.92822265625,297.2323913574219,285.0061340332031,1.0,0.6113244891166687,0.4160906970500946,0.4160906970500946,1.0,1.0,-3.262627363204956,1.0230549573898315,2.239572525024414,0.2337004840373993,0.9460170269012452,0.9460170269012452,0.0,165.28060913085938,157.0,57742.203125,0.0,2898.76025390625,1.0,279.4408874511719,283.20263671875,296.1853332519531,299.8616943359375,293.1499938964844,293.1499938964844,279.1499938964844,33171.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065636992454528,1.0,0.0,0.0,3.6701176166534415,3.670141220092773,8.987796604742471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6484375,0.0,1534.387451171875,1895.4371337890625,0.0,3464.6865234375,0.9077627658843994,1.0,0.0,3.0,1.0,0.0
18098340,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6572368741035461,0.5289581418037415,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9538639187812804,0.5017109513282776,0.475633293390274,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8682183027267456,0.3850036561489105,0.2707994282245636,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8603492975234985,0.3745418787002563,0.3567300736904144,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7424980998039246,0.2370051145553589,1.0786198377609253,284.8994140625,284.95001220703125,299.468505859375,293.20166015625,297.9306030273437,297.228759765625,284.9007568359375,1.0,0.6084541082382202,0.4153181612491607,0.4153181612491607,1.0,1.0,-3.255460739135742,1.0183004140853882,2.2371602058410645,0.2322060167789459,0.8500827550888062,0.8500827550888062,0.0,162.5767059326172,175.0,58226.5703125,0.0,2868.65283203125,1.0,279.1575622558594,283.0787658691406,296.224853515625,300.0086364746094,293.1499938964844,293.1499938964844,279.45001220703125,38986.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151058793067932,1.0,0.0,0.0,3.5477044582366943,3.5477280616760254,8.398237696383148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.1904296875,0.0,1444.0281982421875,1895.4371337890625,0.0,3543.926025390625,0.8850480914115906,1.0,0.0,3.0,1.0,0.0
18098400,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6572368741035461,0.5289581418037415,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9538639187812804,0.5017109513282776,0.475633293390274,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8682183027267456,0.3850036561489105,0.2707994282245636,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8603492975234985,0.3745418787002563,0.3567300736904144,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7424980998039246,0.2370051145553589,1.0786198377609253,284.8994140625,284.95001220703125,299.468505859375,293.20166015625,297.9306030273437,297.228759765625,284.9007568359375,1.0,0.6084541082382202,0.4153181612491607,0.4153181612491607,1.0,1.0,-3.255460739135742,1.0183004140853882,2.2371602058410645,0.2322060167789459,0.8500827550888062,0.8500827550888062,0.0,162.5767059326172,175.0,58226.5703125,0.0,2868.65283203125,1.0,279.1575622558594,283.0787658691406,296.224853515625,300.0086364746094,293.1499938964844,293.1499938964844,279.45001220703125,38986.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151058793067932,1.0,0.0,0.0,3.5477044582366943,3.5477280616760254,8.398237696383148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.1904296875,0.0,1444.0281982421875,1895.4371337890625,0.0,3543.926025390625,0.8850480914115906,1.0,0.0,3.0,1.0,0.0
18098460,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.6561143398284912,0.537205696105957,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9505483508110046,0.5048975944519043,0.4784592986106872,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8642138242721558,0.3857876360416412,0.2712357640266418,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8566163182258606,0.3755071461200714,0.3575263321399688,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7390872240066528,0.2372458726167678,1.07941997051239,285.0097045898437,284.95001220703125,299.4893493652344,293.196533203125,297.93902587890625,297.2330322265625,285.0093688964844,1.0,0.6131362318992615,0.414486676454544,0.414486676454544,1.0,1.0,-3.271176815032959,1.0216997861862185,2.2494771480560303,0.2317633330821991,0.9478665590286256,0.9478665590286256,0.0,165.9530029296875,178.0,57746.87109375,0.0,2920.616943359375,1.0,279.441650390625,283.2021484375,296.1739807128906,299.8483581542969,293.1499938964844,293.1499938964844,279.1499938964844,33167.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906732439994812,1.0,0.0,0.0,3.670807838439941,3.670831441879273,8.991177651296312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3369140625,0.0,1535.130859375,1895.4371337890625,0.0,3466.2548828125,0.908056378364563,1.0,0.0,3.0,1.0,0.0
18098520,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.6561143398284912,0.537205696105957,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9505483508110046,0.5048975944519043,0.4784592986106872,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8642138242721558,0.3857876360416412,0.2712357640266418,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8566163182258606,0.3755071461200714,0.3575263321399688,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7390872240066528,0.2372458726167678,1.07941997051239,285.0097045898437,284.95001220703125,299.4893493652344,293.196533203125,297.93902587890625,297.2330322265625,285.0093688964844,1.0,0.6131362318992615,0.414486676454544,0.414486676454544,1.0,1.0,-3.271176815032959,1.0216997861862185,2.2494771480560303,0.2317633330821991,0.9478665590286256,0.9478665590286256,0.0,165.9530029296875,178.0,57746.87109375,0.0,2920.616943359375,1.0,279.441650390625,283.2021484375,296.1739807128906,299.8483581542969,293.1499938964844,293.1499938964844,279.1499938964844,33167.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906732439994812,1.0,0.0,0.0,3.670807838439941,3.670831441879273,8.991177651296312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3369140625,0.0,1535.130859375,1895.4371337890625,0.0,3466.2548828125,0.908056378364563,1.0,0.0,3.0,1.0,0.0
18098580,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6507405638694763,0.5467557311058044,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.94622141122818,0.5072377324104309,0.4810162186622619,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8594696521759033,0.3857935070991516,0.2715002596378326,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8521963953971863,0.3758240938186645,0.3581431210041046,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.73511803150177,0.2370060086250305,1.079701542854309,284.90936279296875,284.95001220703125,299.510009765625,293.1914367675781,297.9415283203125,297.2288513183594,284.9110412597656,1.0,0.6171349883079529,0.413655161857605,0.413655161857605,1.0,1.0,-3.287153720855713,1.0251922607421875,2.2619614601135254,0.2308468520641327,0.8617788553237915,0.8617788553237915,0.0,169.7754364013672,181.0,58632.1875,0.0,2976.048828125,1.0,279.1575012207031,283.07794189453125,296.21844482421875,300.01885986328125,293.1499938964844,293.1499938964844,279.45001220703125,38322.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159712195396424,1.0,0.0,0.0,3.573169708251953,3.573193550109864,8.519235166204453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.22998046875,0.0,1466.373779296875,1895.4371337890625,0.0,3551.932861328125,0.8902439475059509,1.0,0.0,3.0,1.0,0.0
18098640,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6507405638694763,0.5467557311058044,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.94622141122818,0.5072377324104309,0.4810162186622619,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8594696521759033,0.3857935070991516,0.2715002596378326,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8521963953971863,0.3758240938186645,0.3581431210041046,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.73511803150177,0.2370060086250305,1.079701542854309,284.90936279296875,284.95001220703125,299.510009765625,293.1914367675781,297.9415283203125,297.2288513183594,284.9110412597656,1.0,0.6171349883079529,0.413655161857605,0.413655161857605,1.0,1.0,-3.287153720855713,1.0251922607421875,2.2619614601135254,0.2308468520641327,0.8617788553237915,0.8617788553237915,0.0,169.7754364013672,181.0,58632.1875,0.0,2976.048828125,1.0,279.1575012207031,283.07794189453125,296.21844482421875,300.01885986328125,293.1499938964844,293.1499938964844,279.45001220703125,38322.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159712195396424,1.0,0.0,0.0,3.573169708251953,3.573193550109864,8.519235166204453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.22998046875,0.0,1466.373779296875,1895.4371337890625,0.0,3551.932861328125,0.8902439475059509,1.0,0.0,3.0,1.0,0.0
18098700,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.6481596827507019,0.5512672066688538,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9442217946052552,0.508738100528717,0.482264369726181,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8572579622268677,0.3860866725444793,0.2716004550457001,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8501381278038025,0.3762140572071075,0.3584048449993133,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7331952452659607,0.2369795441627502,1.0794169902801514,285.02569580078125,284.95001220703125,299.520263671875,293.1889038085937,297.944580078125,297.2293701171875,285.0276184082031,1.0,0.6190323829650879,0.4132394194602966,0.4132394194602966,1.0,1.0,-3.2941718101501465,1.0265957117080688,2.267575979232788,0.2300543487071991,0.945305109024048,0.945305109024048,0.0,171.55923461914062,181.0,57944.20703125,0.0,3001.154296875,1.0,279.3999938964844,283.2067565917969,296.1627197265625,299.81494140625,293.1499938964844,293.1499938964844,279.45001220703125,33690.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104770421981812,1.0,0.0,0.0,3.6317412853240967,3.6317646503448486,8.80081927334686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.4072265625,0.0,1495.753662109375,1895.4371337890625,0.0,3501.0302734375,0.9011786580085754,1.0,0.0,3.0,1.0,0.0
18098760,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.6456882357597351,0.554999053478241,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9429662227630616,0.510366678237915,0.4838240146636963,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8556948304176331,0.3865155577659607,0.2719168961048126,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8486778736114502,0.3767196536064148,0.3589077889919281,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7317526340484619,0.2370307296514511,1.079804301261902,285.015625,284.95001220703125,299.53045654296875,293.1863708496094,297.94830322265625,297.2312927246094,285.0141906738281,1.0,0.6209316849708557,0.4126848578453064,0.4126848578453064,1.0,1.0,-3.301987409591675,1.027902364730835,2.27408504486084,0.2292849123477935,0.962925136089325,0.962925136089325,0.0,173.1588134765625,184.0,58195.265625,0.0,3027.04833984375,1.0,279.4427185058594,283.1955871582031,296.1692199707031,299.8729248046875,293.1499938964844,293.1499938964844,279.1499938964844,32854.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908970832824707,1.0,0.0,0.0,3.708410024642944,3.7084341049194336,9.176324624604604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.2958984375,0.0,1575.21435546875,1895.4371337890625,0.0,3487.05029296875,0.9160558581352234,1.0,0.0,3.0,1.0,0.0
18098820,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.638694167137146,0.5636003017425537,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9392594695091248,0.5125881433486938,0.4862727224826813,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8516343832015991,0.3864328563213348,0.2721173763275146,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8449057340621948,0.3769374489784241,0.3594270944595337,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7281213998794556,0.2365588694810867,1.0789791345596311,284.90411376953125,284.95001220703125,299.5507507324219,293.18133544921875,297.9490661621094,297.22576904296875,284.9056701660156,1.0,0.6245401501655579,0.4115757644176483,0.4115757644176483,1.0,1.0,-3.315157651901245,1.0295536518096924,2.2856040000915527,0.2275731712579727,0.8687540888786316,0.8687540888786316,0.0,176.65557861328125,187.0,59066.5703125,0.0,3075.470458984375,1.0,279.15740966796875,283.0622863769531,296.2105407714844,300.0399780273437,293.1499938964844,293.1499938964844,279.45001220703125,38298.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187032580375672,1.0,0.0,0.0,3.613921642303467,3.613945722579956,8.714666250853043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.951171875,0.0,1510.4237060546875,1895.4371337890625,0.0,3577.1865234375,0.8991048336029053,1.0,0.0,3.0,1.0,0.0
18098880,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.638694167137146,0.5636003017425537,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9392594695091248,0.5125881433486938,0.4862727224826813,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8516343832015991,0.3864328563213348,0.2721173763275146,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8449057340621948,0.3769374489784241,0.3594270944595337,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7281213998794556,0.2365588694810867,1.0789791345596311,284.90411376953125,284.95001220703125,299.5507507324219,293.18133544921875,297.9490661621094,297.22576904296875,284.9056701660156,1.0,0.6245401501655579,0.4115757644176483,0.4115757644176483,1.0,1.0,-3.315157651901245,1.0295536518096924,2.2856040000915527,0.2275731712579727,0.8687540888786316,0.8687540888786316,0.0,176.65557861328125,187.0,59066.5703125,0.0,3075.470458984375,1.0,279.15740966796875,283.0622863769531,296.2105407714844,300.0399780273437,293.1499938964844,293.1499938964844,279.45001220703125,38298.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187032580375672,1.0,0.0,0.0,3.613921642303467,3.613945722579956,8.714666250853043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.951171875,0.0,1510.4237060546875,1895.4371337890625,0.0,3577.1865234375,0.8991048336029053,1.0,0.0,3.0,1.0,0.0
18098940,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.632723867893219,0.5700573325157166,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9359257817268372,0.515645444393158,0.4890120923519134,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8479548096656799,0.3871054053306579,0.2725003361701965,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8414564728736877,0.3777657449245453,0.3601308763027191,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7246378660202026,0.2364072203636169,1.0782684087753296,285.01348876953125,284.95001220703125,299.5708312988281,293.17633056640625,297.9546813964844,297.2274475097656,285.01239013671875,1.0,0.6279054284095764,0.4104667007923126,0.4104667007923126,1.0,1.0,-3.3266806602478027,1.0305383205413818,2.296142339706421,0.2264657020568847,0.9700854420661926,0.9700854420661926,0.0,180.11767578125,190.0,58524.390625,0.0,3120.416015625,1.0,279.4421691894531,283.1847839355469,296.1596069335937,299.8857116699219,293.1499938964844,293.1499938964844,279.1499938964844,33075.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116408228874208,1.0,0.0,0.0,3.739039897918701,3.7390642166137695,9.328535952590756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.09375,0.0,1612.087158203125,1895.4371337890625,0.0,3511.8251953125,0.9233148097991944,1.0,0.0,3.0,1.0,0.0
18099000,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.632723867893219,0.5700573325157166,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9359257817268372,0.515645444393158,0.4890120923519134,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8479548096656799,0.3871054053306579,0.2725003361701965,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8414564728736877,0.3777657449245453,0.3601308763027191,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7246378660202026,0.2364072203636169,1.0782684087753296,285.01348876953125,284.95001220703125,299.5708312988281,293.17633056640625,297.9546813964844,297.2274475097656,285.01239013671875,1.0,0.6279054284095764,0.4104667007923126,0.4104667007923126,1.0,1.0,-3.3266806602478027,1.0305383205413818,2.296142339706421,0.2264657020568847,0.9700854420661926,0.9700854420661926,0.0,180.11767578125,190.0,58524.390625,0.0,3120.416015625,1.0,279.4421691894531,283.1847839355469,296.1596069335937,299.8857116699219,293.1499938964844,293.1499938964844,279.1499938964844,33075.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116408228874208,1.0,0.0,0.0,3.739039897918701,3.7390642166137695,9.328535952590756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.09375,0.0,1612.087158203125,1895.4371337890625,0.0,3511.8251953125,0.9233148097991944,1.0,0.0,3.0,1.0,0.0
18099060,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9905571937561036,0.6267876625061035,0.5653260350227356,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9281801581382751,0.5177291035652161,0.4914489686489105,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8410788774490356,0.3869102895259857,0.2727092802524566,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.834895133972168,0.3778581917285919,0.3606467843055725,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7184359431266785,0.2357744723558426,1.0771476030349731,284.8937683105469,284.95001220703125,299.5907287597656,293.17138671875,297.95440673828125,297.2214050292969,284.8955383300781,1.0,0.6302163004875183,0.4094093441963196,0.4094093441963196,1.0,1.0,-3.3234541416168213,1.0263806581497192,2.297073602676392,0.2243721038103103,0.8660933971405029,0.8660933971405029,0.0,185.2962951660156,193.0,59137.0234375,0.0,3142.6962890625,1.0,279.1567687988281,283.0481262207031,296.1977844238281,300.0375671386719,293.1499938964844,293.1499938964844,279.45001220703125,38916.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207649230957032,1.0,0.0,0.0,3.630089521408081,3.630113840103149,8.792815719971259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.43359375,0.0,1532.8360595703125,1895.4371337890625,0.0,3596.2158203125,0.9030474424362184,1.0,0.0,3.0,1.0,0.0
18099120,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9905571937561036,0.6267876625061035,0.5653260350227356,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9281801581382751,0.5177291035652161,0.4914489686489105,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8410788774490356,0.3869102895259857,0.2727092802524566,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.834895133972168,0.3778581917285919,0.3606467843055725,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7184359431266785,0.2357744723558426,1.0771476030349731,284.8937683105469,284.95001220703125,299.5907287597656,293.17138671875,297.95440673828125,297.2214050292969,284.8955383300781,1.0,0.6302163004875183,0.4094093441963196,0.4094093441963196,1.0,1.0,-3.3234541416168213,1.0263806581497192,2.297073602676392,0.2243721038103103,0.8660933971405029,0.8660933971405029,0.0,185.2962951660156,193.0,59137.0234375,0.0,3142.6962890625,1.0,279.1567687988281,283.0481262207031,296.1977844238281,300.0375671386719,293.1499938964844,293.1499938964844,279.45001220703125,38916.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207649230957032,1.0,0.0,0.0,3.630089521408081,3.630113840103149,8.792815719971259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.43359375,0.0,1532.8360595703125,1895.4371337890625,0.0,3596.2158203125,0.9030474424362184,1.0,0.0,3.0,1.0,0.0
18099180,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9843320250511168,0.6236987113952637,0.5621630549430847,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9238753914833068,0.5207030177116394,0.4941153526306152,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8368249535560608,0.3874953389167785,0.2730410695075989,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.830847442150116,0.3785936832427978,0.3612754344940185,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.714248538017273,0.2356215417385101,1.0763452053070068,285.0034484863281,284.95001220703125,299.6104736328125,293.16650390625,297.9599914550781,297.22369384765625,285.0025634765625,1.0,0.6321262717247009,0.4083520174026489,0.4083520174026489,1.0,1.0,-3.3230433464050293,1.023283839225769,2.2997593879699707,0.2216105312108993,0.9609228372573853,0.9609228372573853,0.0,188.9024658203125,196.0,58371.63671875,0.0,3162.26611328125,1.0,279.4422302246094,283.1749572753906,296.1437072753906,299.86334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33540.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124055504798888,1.0,0.0,0.0,3.738621473312378,3.7386457920074463,9.326447525381808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7998046875,0.0,1615.1671142578125,1895.4371337890625,0.0,3518.914794921875,0.9235332012176514,1.0,0.0,3.0,1.0,0.0
18099240,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9843320250511168,0.6236987113952637,0.5621630549430847,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9238753914833068,0.5207030177116394,0.4941153526306152,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8368249535560608,0.3874953389167785,0.2730410695075989,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.830847442150116,0.3785936832427978,0.3612754344940185,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.714248538017273,0.2356215417385101,1.0763452053070068,285.0034484863281,284.95001220703125,299.6104736328125,293.16650390625,297.9599914550781,297.22369384765625,285.0025634765625,1.0,0.6321262717247009,0.4083520174026489,0.4083520174026489,1.0,1.0,-3.3230433464050293,1.023283839225769,2.2997593879699707,0.2216105312108993,0.9609228372573853,0.9609228372573853,0.0,188.9024658203125,196.0,58371.63671875,0.0,3162.26611328125,1.0,279.4422302246094,283.1749572753906,296.1437072753906,299.86334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33540.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124055504798888,1.0,0.0,0.0,3.738621473312378,3.7386457920074463,9.326447525381808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7998046875,0.0,1615.1671142578125,1895.4371337890625,0.0,3518.914794921875,0.9235332012176514,1.0,0.0,3.0,1.0,0.0
18099300,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9814141392707824,0.6215770244598389,0.5607103705406189,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9221107363700868,0.521847128868103,0.4954848885536194,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.835006594657898,0.387491762638092,0.2732407748699188,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8291201591491699,0.3787209689617157,0.361633151769638,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7124279737472534,0.2354399710893631,1.0763304233551023,284.8719787597656,284.95001220703125,299.6202697753906,293.1640625,297.9608764648437,297.2221374511719,284.8691711425781,1.0,0.6330777406692505,0.4078233540058136,0.4078233540058136,1.0,1.0,-3.323601484298706,1.022022724151611,2.3015787601470947,0.2199993431568145,0.8698412775993347,0.8698412775993347,0.0,190.55715942382807,196.0,59287.05078125,0.0,3172.89599609375,1.0,279.1956481933594,283.02508544921875,296.1961975097656,300.0791015625,293.1499938964844,293.1499938964844,279.1499938964844,37623.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185670614242554,1.0,0.0,0.0,3.706623315811157,3.706648111343384,9.167484336103372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.5087890625,0.0,1609.4188232421875,1895.4371337890625,0.0,3575.928466796875,0.91693514585495,1.0,0.0,3.0,1.0,0.0
18099360,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.977546751499176,0.6193134188652039,0.5587362051010132,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.91939377784729,0.5228376388549805,0.4965053498744964,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8324543237686157,0.3873272240161896,0.2732023298740387,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8266962170600891,0.3787093758583069,0.3617238998413086,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7099161744117737,0.2351511716842651,1.0755302906036377,284.8961181640625,284.95001220703125,299.6300048828125,293.1616516113281,297.9608764648437,297.218994140625,284.89794921875,1.0,0.6338643431663513,0.4074479937553406,0.4074479937553406,1.0,1.0,-3.321556329727173,1.0202521085739136,2.3013041019439697,0.2183199375867843,0.8626617789268494,0.8626617789268494,0.0,192.53065490722656,199.0,58947.3203125,0.0,3179.55224609375,1.0,279.1572265625,283.0500793457031,296.1828918457031,300.0091857910156,293.1499938964844,293.1499938964844,279.45001220703125,39052.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204424023628236,1.0,0.0,0.0,3.617046356201172,3.61707067489624,8.729742830837495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.6728515625,0.0,1519.4476318359375,1895.4371337890625,0.0,3593.240478515625,0.9004512429237366,1.0,0.0,3.0,1.0,0.0
18099420,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9721398949623108,0.6166223287582397,0.5560659766197205,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9167346954345704,0.5258815884590149,0.4992170929908752,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.829424262046814,0.3879477083683014,0.2735442221164703,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8238224387168884,0.379484474658966,0.3623671233654022,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7066503763198853,0.2351364493370056,1.0752824544906616,285.0054016113281,284.95001220703125,299.6493530273437,293.1568603515625,297.9677124023437,297.2223815917969,285.0045166015625,1.0,0.6355559825897217,0.4066972136497497,0.4066972136497497,1.0,1.0,-3.322481632232666,1.0185366868972778,2.3039450645446777,0.2155167758464813,0.9585490226745604,0.9585490226745604,0.0,195.4036102294922,202.0,58226.27734375,0.0,3197.9248046875,1.0,279.442138671875,283.1758728027344,296.1325988769531,299.84161376953125,293.1499938964844,293.1499938964844,279.1499938964844,33502.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118304252624512,1.0,0.0,0.0,3.7283143997192383,3.728338718414306,9.275094612348768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.9072265625,0.0,1602.9698486328125,1895.4371337890625,0.0,3513.583251953125,0.9211982488632202,1.0,0.0,3.0,1.0,0.0
18099480,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9721398949623108,0.6166223287582397,0.5560659766197205,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9167346954345704,0.5258815884590149,0.4992170929908752,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.829424262046814,0.3879477083683014,0.2735442221164703,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8238224387168884,0.379484474658966,0.3623671233654022,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7066503763198853,0.2351364493370056,1.0752824544906616,285.0054016113281,284.95001220703125,299.6493530273437,293.1568603515625,297.9677124023437,297.2223815917969,285.0045166015625,1.0,0.6355559825897217,0.4066972136497497,0.4066972136497497,1.0,1.0,-3.322481632232666,1.0185366868972778,2.3039450645446777,0.2155167758464813,0.9585490226745604,0.9585490226745604,0.0,195.4036102294922,202.0,58226.27734375,0.0,3197.9248046875,1.0,279.442138671875,283.1758728027344,296.1325988769531,299.84161376953125,293.1499938964844,293.1499938964844,279.1499938964844,33502.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118304252624512,1.0,0.0,0.0,3.7283143997192383,3.728338718414306,9.275094612348768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.9072265625,0.0,1602.9698486328125,1895.4371337890625,0.0,3513.583251953125,0.9211982488632202,1.0,0.0,3.0,1.0,0.0
18099540,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.965611457824707,0.6124117970466614,0.5528051853179932,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9133086800575256,0.5280487537384033,0.5016282796859741,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8258058428764343,0.3877922892570495,0.2737050950527191,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8203814625740051,0.3796203732490539,0.3628221154212951,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7029038667678833,0.2347528338432312,1.0748292207717896,284.8984069824219,284.95001220703125,299.66851806640625,293.1521301269531,297.9691467285156,297.21826171875,284.90008544921875,1.0,0.6372119784355164,0.4059464633464813,0.4059464633464813,1.0,1.0,-3.321664333343506,1.0161443948745728,2.3055200576782227,0.2134609669446945,0.8620548844337463,0.8620548844337463,0.0,198.72186279296875,205.0,58830.51953125,0.0,3214.9248046875,1.0,279.1571350097656,283.05078125,296.1736755371094,299.9916076660156,293.1499938964844,293.1499938964844,279.45001220703125,38956.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199728965759276,1.0,0.0,0.0,3.609387159347534,3.609411239624024,8.69281052473525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.7802734375,0.0,1510.324462890625,1895.4371337890625,0.0,3588.908203125,0.8986958861351013,1.0,0.0,3.0,1.0,0.0
18099600,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.965611457824707,0.6124117970466614,0.5528051853179932,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9133086800575256,0.5280487537384033,0.5016282796859741,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8258058428764343,0.3877922892570495,0.2737050950527191,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8203814625740051,0.3796203732490539,0.3628221154212951,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7029038667678833,0.2347528338432312,1.0748292207717896,284.8984069824219,284.95001220703125,299.66851806640625,293.1521301269531,297.9691467285156,297.21826171875,284.90008544921875,1.0,0.6372119784355164,0.4059464633464813,0.4059464633464813,1.0,1.0,-3.321664333343506,1.0161443948745728,2.3055200576782227,0.2134609669446945,0.8620548844337463,0.8620548844337463,0.0,198.72186279296875,205.0,58830.51953125,0.0,3214.9248046875,1.0,279.1571350097656,283.05078125,296.1736755371094,299.9916076660156,293.1499938964844,293.1499938964844,279.45001220703125,38956.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199728965759276,1.0,0.0,0.0,3.609387159347534,3.609411239624024,8.69281052473525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.7802734375,0.0,1510.324462890625,1895.4371337890625,0.0,3588.908203125,0.8986958861351013,1.0,0.0,3.0,1.0,0.0
18099660,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9603479504585266,0.6098117232322693,0.55022132396698,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9112982153892516,0.5311062932014465,0.5043478012084961,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8232253789901733,0.3884067237377167,0.2740393579006195,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8179309368133545,0.3803973495960235,0.36346235871315,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.700094997882843,0.234785109758377,1.0747904777526855,285.006103515625,284.95001220703125,299.6875,293.1474914550781,297.9760131835937,297.2220153808594,285.0052185058594,1.0,0.6388769745826721,0.4051778614521026,0.4051778614521026,1.0,1.0,-3.3229455947875977,1.0144121646881104,2.308533191680908,0.2120096683502197,0.9577261805534364,0.9577261805534364,0.0,201.4696044921875,208.0,58126.77734375,0.0,3233.393310546875,1.0,279.44207763671875,283.1751403808594,296.1237487792969,299.826171875,293.1499938964844,293.1499938964844,279.1499938964844,33448.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114713668823242,1.0,0.0,0.0,3.722669839859009,3.722694158554077,9.247031584891374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.626953125,0.0,1596.0611572265625,1895.4371337890625,0.0,3510.25390625,0.9198859930038452,1.0,0.0,3.0,1.0,0.0
18099720,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9603479504585266,0.6098117232322693,0.55022132396698,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9112982153892516,0.5311062932014465,0.5043478012084961,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8232253789901733,0.3884067237377167,0.2740393579006195,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8179309368133545,0.3803973495960235,0.36346235871315,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.700094997882843,0.234785109758377,1.0747904777526855,285.006103515625,284.95001220703125,299.6875,293.1474914550781,297.9760131835937,297.2220153808594,285.0052185058594,1.0,0.6388769745826721,0.4051778614521026,0.4051778614521026,1.0,1.0,-3.3229455947875977,1.0144121646881104,2.308533191680908,0.2120096683502197,0.9577261805534364,0.9577261805534364,0.0,201.4696044921875,208.0,58126.77734375,0.0,3233.393310546875,1.0,279.44207763671875,283.1751403808594,296.1237487792969,299.826171875,293.1499938964844,293.1499938964844,279.1499938964844,33448.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114713668823242,1.0,0.0,0.0,3.722669839859009,3.722694158554077,9.247031584891374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.626953125,0.0,1596.0611572265625,1895.4371337890625,0.0,3510.25390625,0.9198859930038452,1.0,0.0,3.0,1.0,0.0
18099780,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9537813067436218,0.6056925654411316,0.5470358729362488,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.908356547355652,0.533261775970459,0.5067488551139832,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8198952674865723,0.3882335424423218,0.2741864919662475,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8147441744804382,0.3805201053619385,0.3639040291309356,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6966663002967834,0.2344236522912979,1.0744409561157229,284.8988647460937,284.95001220703125,299.706298828125,293.1429138183594,297.97735595703125,297.2181091308594,284.9005126953125,1.0,0.640524685382843,0.4044092297554016,0.4044092297554016,1.0,1.0,-3.322300672531128,1.0119816064834597,2.310318946838379,0.2106117308139801,0.8614622354507446,0.8614622354507446,0.0,204.7420349121093,211.0,58739.05859375,0.0,3250.513671875,1.0,279.1571655273437,283.0497741699219,296.1649169921875,299.9769592285156,293.1499938964844,293.1499938964844,279.45001220703125,38924.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197184443473816,1.0,0.0,0.0,3.604806423187256,3.604830503463745,8.670760962559143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.05810546875,0.0,1505.0810546875,1895.4371337890625,0.0,3586.559814453125,0.8976542949676514,1.0,0.0,3.0,1.0,0.0
18099840,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9537813067436218,0.6056925654411316,0.5470358729362488,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.908356547355652,0.533261775970459,0.5067488551139832,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8198952674865723,0.3882335424423218,0.2741864919662475,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8147441744804382,0.3805201053619385,0.3639040291309356,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6966663002967834,0.2344236522912979,1.0744409561157229,284.8988647460937,284.95001220703125,299.706298828125,293.1429138183594,297.97735595703125,297.2181091308594,284.9005126953125,1.0,0.640524685382843,0.4044092297554016,0.4044092297554016,1.0,1.0,-3.322300672531128,1.0119816064834597,2.310318946838379,0.2106117308139801,0.8614622354507446,0.8614622354507446,0.0,204.7420349121093,211.0,58739.05859375,0.0,3250.513671875,1.0,279.1571655273437,283.0497741699219,296.1649169921875,299.9769592285156,293.1499938964844,293.1499938964844,279.45001220703125,38924.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197184443473816,1.0,0.0,0.0,3.604806423187256,3.604830503463745,8.670760962559143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.05810546875,0.0,1505.0810546875,1895.4371337890625,0.0,3586.559814453125,0.8976542949676514,1.0,0.0,3.0,1.0,0.0
18099900,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9505858421325684,0.6043444275856018,0.5455144643783569,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9070117473602296,0.5347105264663696,0.5079323053359985,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8182874917984009,0.388455182313919,0.2742335498332977,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8131999969482422,0.3808338046073913,0.3640885353088379,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6949861645698547,0.2343859821557998,1.074038028717041,285.0162048339844,284.95001220703125,299.71563720703125,293.140625,297.9801940917969,297.2192687988281,285.0179748535156,1.0,0.6412895917892456,0.4040249288082123,0.4040249288082123,1.0,1.0,-3.321681499481201,1.0106782913208008,2.3110032081604004,0.2096108347177505,0.9424461126327516,0.9424461126327516,0.0,206.2940826416016,211.0,57900.5546875,0.0,3257.938720703125,1.0,279.40057373046875,283.1822814941406,296.1078796386719,299.7614440917969,293.1499938964844,293.1499938964844,279.45001220703125,34221.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134774804115297,1.0,0.0,0.0,3.652895450592041,3.652919054031372,8.903643902158365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8974609375,0.0,1523.073974609375,1895.4371337890625,0.0,3528.847412109375,0.9063252806663512,1.0,0.0,3.0,1.0,0.0
18099960,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.94840008020401,0.6031666398048401,0.5445106029510498,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9065532088279724,0.5363067388534546,0.5094504356384277,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8174073696136475,0.3888258934020996,0.2745023667812347,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8123603463172913,0.381277859210968,0.36452317237854,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6939934492111206,0.2344631552696228,1.074438214302063,285.0064697265625,284.95001220703125,299.72491455078125,293.1383972167969,297.9841613769531,297.2219543457031,285.0050964355469,1.0,0.6421854496002197,0.4036512374877929,0.4036512374877929,1.0,1.0,-3.323625326156616,1.0103050470352173,2.3133203983306885,0.2088351249694824,0.957126796245575,0.957126796245575,0.0,207.48355102539065,214.0,58045.06640625,0.0,3269.062744140625,1.0,279.4429016113281,283.173583984375,296.1140441894531,299.811279296875,293.1499938964844,293.1499938964844,279.1499938964844,33358.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112170338630676,1.0,0.0,0.0,3.7204861640930176,3.720510482788086,9.236185860572732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.3046875,0.0,1592.8671875,1895.4371337890625,0.0,3507.89501953125,0.919117271900177,1.0,0.0,3.0,1.0,0.0
