time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.941741406917572,0.5991411805152893,0.5414162874221802,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9038770794868468,0.5384409427642822,0.5118409395217896,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8141537308692932,0.3886331617832184,0.2746403813362121,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.809212863445282,0.3813811540603637,0.3649524450302124,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6907089352607727,0.2341067492961883,1.074130892753601,284.8990783691406,284.95001220703125,299.74334716796875,293.13397216796875,297.98541259765625,297.21807861328125,284.90069580078125,1.0,0.6438342332839966,0.4029038846492767,0.4029038846492767,1.0,1.0,-3.3231005668640137,1.0080240964889526,2.3150763511657715,0.2066411674022674,0.8608431816101074,0.8608431816101074,0.0,210.7416534423828,217.0,58658.58984375,0.0,3286.368896484375,1.0,279.1572265625,283.0484619140625,296.1561889648437,299.9630432128906,293.1499938964844,293.1499938964844,279.45001220703125,38916.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195469617843628,1.0,0.0,0.0,3.601086139678955,3.6011102199554443,8.652872338643647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.3193359375,0.0,1500.9534912109375,1895.4371337890625,0.0,3584.976806640625,0.896819531917572,1.0,0.0,3.0,1.0,0.0
18100080,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.941741406917572,0.5991411805152893,0.5414162874221802,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9038770794868468,0.5384409427642822,0.5118409395217896,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8141537308692932,0.3886331617832184,0.2746403813362121,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.809212863445282,0.3813811540603637,0.3649524450302124,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6907089352607727,0.2341067492961883,1.074130892753601,284.8990783691406,284.95001220703125,299.74334716796875,293.13397216796875,297.98541259765625,297.21807861328125,284.90069580078125,1.0,0.6438342332839966,0.4029038846492767,0.4029038846492767,1.0,1.0,-3.3231005668640137,1.0080240964889526,2.3150763511657715,0.2066411674022674,0.8608431816101074,0.8608431816101074,0.0,210.7416534423828,217.0,58658.58984375,0.0,3286.368896484375,1.0,279.1572265625,283.0484619140625,296.1561889648437,299.9630432128906,293.1499938964844,293.1499938964844,279.45001220703125,38916.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195469617843628,1.0,0.0,0.0,3.601086139678955,3.6011102199554443,8.652872338643647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.3193359375,0.0,1500.9534912109375,1895.4371337890625,0.0,3584.976806640625,0.896819531917572,1.0,0.0,3.0,1.0,0.0
18100140,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9363556504249572,0.5966917872428894,0.5389741659164429,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9022604823112488,0.5414730310440063,0.5145360231399536,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8117093443870544,0.3892095685005188,0.2749496400356293,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8068441152572632,0.3821231126785278,0.3655616044998169,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6881538033485413,0.2341515719890594,1.0741705894470217,285.00592041015625,284.95001220703125,299.7615661621094,293.1296081542969,297.9920959472656,297.2218933105469,285.0050048828125,1.0,0.6454983353614807,0.4021565318107605,0.4021565318107605,1.0,1.0,-3.324547290802002,1.0064570903778076,2.3180902004241943,0.204203724861145,0.9560343623161316,0.9560343623161316,0.0,213.47390747070312,220.0,57969.546875,0.0,3305.159912109375,1.0,279.4420471191406,283.1719970703125,296.106201171875,299.7984619140625,293.1499938964844,293.1499938964844,279.1499938964844,33419.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911110818386078,1.0,0.0,0.0,3.71567440032959,3.715698480606079,9.212310487782815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.439453125,0.0,1587.8157958984375,1895.4371337890625,0.0,3506.90966796875,0.9182887673377992,1.0,0.0,3.0,1.0,0.0
18100200,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9363556504249572,0.5966917872428894,0.5389741659164429,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9022604823112488,0.5414730310440063,0.5145360231399536,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8117093443870544,0.3892095685005188,0.2749496400356293,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8068441152572632,0.3821231126785278,0.3655616044998169,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6881538033485413,0.2341515719890594,1.0741705894470217,285.00592041015625,284.95001220703125,299.7615661621094,293.1296081542969,297.9920959472656,297.2218933105469,285.0050048828125,1.0,0.6454983353614807,0.4021565318107605,0.4021565318107605,1.0,1.0,-3.324547290802002,1.0064570903778076,2.3180902004241943,0.204203724861145,0.9560343623161316,0.9560343623161316,0.0,213.47390747070312,220.0,57969.546875,0.0,3305.159912109375,1.0,279.4420471191406,283.1719970703125,296.106201171875,299.7984619140625,293.1499938964844,293.1499938964844,279.1499938964844,33419.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911110818386078,1.0,0.0,0.0,3.71567440032959,3.715698480606079,9.212310487782815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.439453125,0.0,1587.8157958984375,1895.4371337890625,0.0,3506.90966796875,0.9182887673377992,1.0,0.0,3.0,1.0,0.0
18100260,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9297990798950196,0.5927636623382568,0.5359511971473694,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8998165130615234,0.5435880422592163,0.5169035792350769,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.808502733707428,0.389003574848175,0.2750740647315979,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8037245273590088,0.3822122812271118,0.365973025560379,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6850336790084839,0.2338024675846099,1.0738815069198608,284.8993225097656,284.95001220703125,299.7796325683594,293.1253662109375,297.9931945800781,297.21795654296875,284.90093994140625,1.0,0.6471483111381531,0.4014094471931457,0.4014094471931457,1.0,1.0,-3.324064016342163,1.0041929483413696,2.319871187210083,0.2018851786851883,0.8603066802024841,0.8603066802024841,0.0,216.7362823486328,223.0,58586.375,0.0,3322.58447265625,1.0,279.1572265625,283.0472106933594,296.147705078125,299.9498291015625,293.1499938964844,293.1499938964844,279.45001220703125,38910.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194238185882568,1.0,0.0,0.0,3.5978784561157227,3.597902536392212,8.637464929961425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.4921875,0.0,1497.41259765625,1895.4371337890625,0.0,3583.840087890625,0.8961099982261658,1.0,0.0,3.0,1.0,0.0
18100320,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9297990798950196,0.5927636623382568,0.5359511971473694,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8998165130615234,0.5435880422592163,0.5169035792350769,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.808502733707428,0.389003574848175,0.2750740647315979,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8037245273590088,0.3822122812271118,0.365973025560379,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6850336790084839,0.2338024675846099,1.0738815069198608,284.8993225097656,284.95001220703125,299.7796325683594,293.1253662109375,297.9931945800781,297.21795654296875,284.90093994140625,1.0,0.6471483111381531,0.4014094471931457,0.4014094471931457,1.0,1.0,-3.324064016342163,1.0041929483413696,2.319871187210083,0.2018851786851883,0.8603066802024841,0.8603066802024841,0.0,216.7362823486328,223.0,58586.375,0.0,3322.58447265625,1.0,279.1572265625,283.0472106933594,296.147705078125,299.9498291015625,293.1499938964844,293.1499938964844,279.45001220703125,38910.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194238185882568,1.0,0.0,0.0,3.5978784561157227,3.597902536392212,8.637464929961425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.4921875,0.0,1497.41259765625,1895.4371337890625,0.0,3583.840087890625,0.8961099982261658,1.0,0.0,3.0,1.0,0.0
18100380,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9246289134025574,0.5903952717781067,0.5335835218429565,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8983619809150696,0.5466091632843018,0.519585907459259,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8061161637306213,0.3895692825317383,0.2753752470016479,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8014568090438843,0.3829432725906372,0.3665706217288971,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6826439499855042,0.2338553667068481,1.0739545822143557,285.0058288574219,284.95001220703125,299.7974853515625,293.1212158203125,297.9996643066406,297.22174072265625,285.00494384765625,1.0,0.6488161683082581,0.400662362575531,0.400662362575531,1.0,1.0,-3.3256022930145264,1.0026339292526243,2.3229682445526123,0.1997165232896804,0.9552932381629944,0.9552932381629944,0.0,219.4671630859375,226.0,57901.90234375,0.0,3341.596435546875,1.0,279.4420166015625,283.1704406738281,296.09783935546875,299.7856750488281,293.1499938964844,293.1499938964844,279.1499938964844,33412.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109897613525392,1.0,0.0,0.0,3.712862730026245,3.7128868103027344,9.198373618346524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3017578125,0.0,1584.54052734375,1895.4371337890625,0.0,3505.786865234375,0.9176498651504515,1.0,0.0,3.0,1.0,0.0
18100440,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9246289134025574,0.5903952717781067,0.5335835218429565,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8983619809150696,0.5466091632843018,0.519585907459259,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8061161637306213,0.3895692825317383,0.2753752470016479,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8014568090438843,0.3829432725906372,0.3665706217288971,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6826439499855042,0.2338553667068481,1.0739545822143557,285.0058288574219,284.95001220703125,299.7974853515625,293.1212158203125,297.9996643066406,297.22174072265625,285.00494384765625,1.0,0.6488161683082581,0.400662362575531,0.400662362575531,1.0,1.0,-3.3256022930145264,1.0026339292526243,2.3229682445526123,0.1997165232896804,0.9552932381629944,0.9552932381629944,0.0,219.4671630859375,226.0,57901.90234375,0.0,3341.596435546875,1.0,279.4420166015625,283.1704406738281,296.09783935546875,299.7856750488281,293.1499938964844,293.1499938964844,279.1499938964844,33412.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109897613525392,1.0,0.0,0.0,3.712862730026245,3.7128868103027344,9.198373618346524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3017578125,0.0,1584.54052734375,1895.4371337890625,0.0,3505.786865234375,0.9176498651504515,1.0,0.0,3.0,1.0,0.0
18100500,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9220148324966432,0.5885608196258545,0.5323749780654907,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8976207375526428,0.5477381944656372,0.5209450125694275,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8049145936965942,0.3895419836044311,0.275552749633789,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8003313541412354,0.3830534219741821,0.3669058382511139,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6814926862716675,0.2337443977594375,1.0742435455322266,284.8753356933594,284.95001220703125,299.8063659667969,293.1191711425781,298.000732421875,297.2206115722656,284.87261962890625,1.0,0.6497110724449158,0.4002888202667236,0.4002888202667236,1.0,1.0,-3.326754093170166,1.0019748210906982,2.324779272079468,0.1988536864519119,0.865792453289032,0.865792453289032,0.0,220.904541015625,226.0,58831.6796875,0.0,3352.378173828125,1.0,279.1962280273437,283.0215148925781,296.1519470214844,300.00421142578125,293.1499938964844,293.1499938964844,279.1499938964844,37545.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172781109809875,1.0,0.0,0.0,3.68208360671997,3.682108163833618,9.046499940268404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.6083984375,0.0,1580.818603515625,1895.4371337890625,0.0,3564.01806640625,0.911378800868988,1.0,0.0,3.0,1.0,0.0
18100560,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9184223413467408,0.5865664482116699,0.5306442379951477,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8960987329483032,0.5487039685249329,0.5219354033470154,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8029724359512329,0.3893525004386902,0.275491327047348,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7985045909881592,0.3830204308032989,0.3669699728488922,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6797151565551758,0.2335139811038971,1.073694348335266,284.8993530273437,284.95001220703125,299.815185546875,293.1171569824219,298.0005798339844,297.2177734375,284.9010925292969,1.0,0.6504694819450378,0.3999308049678802,0.3999308049678802,1.0,1.0,-3.325208902359009,1.0004194974899292,2.32478928565979,0.1977144628763198,0.8597111701965332,0.8597111701965332,0.0,222.727279663086,229.0,58518.19140625,0.0,3359.21240234375,1.0,279.15740966796875,283.0458984375,296.1395874023437,299.9375,293.1499938964844,293.1499938964844,279.45001220703125,38923.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193065762519836,1.0,0.0,0.0,3.5949387550354004,3.5949628353118896,8.623355256531795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.103515625,0.0,1494.312255859375,1895.4371337890625,0.0,3582.7578125,0.8954581022262573,1.0,0.0,3.0,1.0,0.0
18100620,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9136117696762084,0.5842790603637695,0.5283506512641907,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8947665691375732,0.5517094135284424,0.5246010422706604,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8006752729415894,0.3899059295654297,0.2757839560508728,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7963619828224182,0.3837392032146454,0.367555558681488,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6774685382843018,0.2335725128650665,1.073793888092041,285.0057678222656,284.95001220703125,299.8326721191406,293.1131896972656,298.0069580078125,297.22149658203125,285.0048828125,1.0,0.6521407961845398,0.3992147743701935,0.3992147743701935,1.0,1.0,-3.326823472976685,0.9989579319953918,2.327865600585937,0.1957835853099823,0.9546781778335572,0.9546781778335572,0.0,225.46060180664065,232.0,57841.07421875,0.0,3378.435791015625,1.0,279.4419860839844,283.1688842773437,296.0898742675781,299.77374267578125,293.1499938964844,293.1499938964844,279.1499938964844,33405.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108889102935792,1.0,0.0,0.0,3.7104666233062735,3.710490703582764,9.186505849356764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.119140625,0.0,1581.749755859375,1895.4371337890625,0.0,3504.8515625,0.9171070456504822,1.0,0.0,3.0,1.0,0.0
18100680,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9136117696762084,0.5842790603637695,0.5283506512641907,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8947665691375732,0.5517094135284424,0.5246010422706604,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8006752729415894,0.3899059295654297,0.2757839560508728,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7963619828224182,0.3837392032146454,0.367555558681488,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6774685382843018,0.2335725128650665,1.073793888092041,285.0057678222656,284.95001220703125,299.8326721191406,293.1131896972656,298.0069580078125,297.22149658203125,285.0048828125,1.0,0.6521407961845398,0.3992147743701935,0.3992147743701935,1.0,1.0,-3.326823472976685,0.9989579319953918,2.327865600585937,0.1957835853099823,0.9546781778335572,0.9546781778335572,0.0,225.46060180664065,232.0,57841.07421875,0.0,3378.435791015625,1.0,279.4419860839844,283.1688842773437,296.0898742675781,299.77374267578125,293.1499938964844,293.1499938964844,279.1499938964844,33405.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108889102935792,1.0,0.0,0.0,3.7104666233062735,3.710490703582764,9.186505849356764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.119140625,0.0,1581.749755859375,1895.4371337890625,0.0,3504.8515625,0.9171070456504822,1.0,0.0,3.0,1.0,0.0
18100740,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.907944679260254,0.5805484652519226,0.5254931449890137,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8926458358764648,0.5537790060043335,0.5269277095794678,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7976748943328857,0.3896782696247101,0.2758910953998565,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7935554385185242,0.3838029205799103,0.3679417073726654,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6747035980224609,0.2332364916801452,1.073554277420044,284.89971923828125,284.95001220703125,299.8500061035156,293.1093444824219,298.0077209472656,297.2174987792969,284.9013366699219,1.0,0.6537967920303345,0.3984987437725067,0.3984987437725067,1.0,1.0,-3.326499462127685,0.9968026876449584,2.329696655273437,0.1939289420843124,0.8594393134117126,0.8594393134117126,0.0,228.7227478027344,235.0,58461.578125,0.0,3396.2236328125,1.0,279.1572570800781,283.04461669921875,296.1318359375,299.92578125,293.1499938964844,293.1499938964844,279.45001220703125,38899.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192367196083068,1.0,0.0,0.0,3.592677593231201,3.592701435089112,8.61251066908153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.91552734375,0.0,1491.677734375,1895.4371337890625,0.0,3582.112548828125,0.8949518203735352,1.0,0.0,3.0,1.0,0.0
18100800,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.907944679260254,0.5805484652519226,0.5254931449890137,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8926458358764648,0.5537790060043335,0.5269277095794678,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7976748943328857,0.3896782696247101,0.2758910953998565,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7935554385185242,0.3838029205799103,0.3679417073726654,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6747035980224609,0.2332364916801452,1.073554277420044,284.89971923828125,284.95001220703125,299.8500061035156,293.1093444824219,298.0077209472656,297.2174987792969,284.9013366699219,1.0,0.6537967920303345,0.3984987437725067,0.3984987437725067,1.0,1.0,-3.326499462127685,0.9968026876449584,2.329696655273437,0.1939289420843124,0.8594393134117126,0.8594393134117126,0.0,228.7227478027344,235.0,58461.578125,0.0,3396.2236328125,1.0,279.1572570800781,283.04461669921875,296.1318359375,299.92578125,293.1499938964844,293.1499938964844,279.45001220703125,38899.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192367196083068,1.0,0.0,0.0,3.592677593231201,3.592701435089112,8.61251066908153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.91552734375,0.0,1491.677734375,1895.4371337890625,0.0,3582.112548828125,0.8949518203735352,1.0,0.0,3.0,1.0,0.0
18100860,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9000269770622253,0.5763537287712097,0.5219720602035522,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8877553343772888,0.5546352863311768,0.5281153917312622,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7919023036956787,0.3880991339683532,0.275095134973526,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7879096865653992,0.382314920425415,0.3670089542865753,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.668745219707489,0.2309711575508117,1.0661118030548096,284.9937438964844,284.95001220703125,299.8671569824219,293.1056823730469,297.998779296875,297.20037841796875,284.992431640625,1.0,0.6545255780220032,0.3978270590305328,0.3978270590305328,1.0,1.0,-3.3126723766326904,0.9900832772254944,2.3225889205932617,0.1908783614635467,0.9427688717842102,0.9427688717842102,0.0,233.47235107421875,238.0,57515.32421875,0.0,3391.53662109375,1.0,279.44195556640625,283.1607666015625,296.0802917480469,299.75048828125,293.1499938964844,293.1499938964844,279.1499938964844,33784.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104974865913392,1.0,0.0,0.0,3.697704315185547,3.697728395462036,9.123419317802473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.232421875,0.0,1570.09765625,1895.4371337890625,0.0,3501.219970703125,0.9144046306610109,1.0,0.0,3.0,1.0,0.0
18100920,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9000269770622253,0.5763537287712097,0.5219720602035522,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8877553343772888,0.5546352863311768,0.5281153917312622,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7919023036956787,0.3880991339683532,0.275095134973526,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7879096865653992,0.382314920425415,0.3670089542865753,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.668745219707489,0.2309711575508117,1.0661118030548096,284.9937438964844,284.95001220703125,299.8671569824219,293.1056823730469,297.998779296875,297.20037841796875,284.992431640625,1.0,0.6545255780220032,0.3978270590305328,0.3978270590305328,1.0,1.0,-3.3126723766326904,0.9900832772254944,2.3225889205932617,0.1908783614635467,0.9427688717842102,0.9427688717842102,0.0,233.47235107421875,238.0,57515.32421875,0.0,3391.53662109375,1.0,279.44195556640625,283.1607666015625,296.0802917480469,299.75048828125,293.1499938964844,293.1499938964844,279.1499938964844,33784.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104974865913392,1.0,0.0,0.0,3.697704315185547,3.697728395462036,9.123419317802473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.232421875,0.0,1570.09765625,1895.4371337890625,0.0,3501.219970703125,0.9144046306610109,1.0,0.0,3.0,1.0,0.0
18100980,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.893216609954834,0.5718022584915161,0.5182339549064636,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8838545680046082,0.5555292963981628,0.5291963219642639,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7871039509773254,0.386778175830841,0.2743260264396667,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7832146883010864,0.3811349272727966,0.3660789430141449,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6636866331100464,0.2292005270719528,1.058777093887329,284.8942565917969,284.95001220703125,299.8842468261719,293.102294921875,297.9924011230469,297.1869812011719,284.89581298828125,1.0,0.6548264026641846,0.3971553444862366,0.3971553444862366,1.0,1.0,-3.298609972000122,0.9832947254180908,2.3153152465820312,0.1877876371145248,0.8449883460998535,0.8449883460998535,0.0,237.3661346435547,241.0,57762.55078125,0.0,3381.500244140625,1.0,279.1575012207031,283.0487976074219,296.11737060546875,299.87274169921875,293.1499938964844,293.1499938964844,279.45001220703125,39594.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173462390899658,1.0,0.0,0.0,3.546006917953491,3.5460305213928223,8.390202879127173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.11328125,0.0,1446.646484375,1895.4371337890625,0.0,3564.64794921875,0.8852372765541077,1.0,0.0,3.0,1.0,0.0
18101040,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.893216609954834,0.5718022584915161,0.5182339549064636,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8838545680046082,0.5555292963981628,0.5291963219642639,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7871039509773254,0.386778175830841,0.2743260264396667,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7832146883010864,0.3811349272727966,0.3660789430141449,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6636866331100464,0.2292005270719528,1.058777093887329,284.8942565917969,284.95001220703125,299.8842468261719,293.102294921875,297.9924011230469,297.1869812011719,284.89581298828125,1.0,0.6548264026641846,0.3971553444862366,0.3971553444862366,1.0,1.0,-3.298609972000122,0.9832947254180908,2.3153152465820312,0.1877876371145248,0.8449883460998535,0.8449883460998535,0.0,237.3661346435547,241.0,57762.55078125,0.0,3381.500244140625,1.0,279.1575012207031,283.0487976074219,296.11737060546875,299.87274169921875,293.1499938964844,293.1499938964844,279.45001220703125,39594.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173462390899658,1.0,0.0,0.0,3.546006917953491,3.5460305213928223,8.390202879127173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.11328125,0.0,1446.646484375,1895.4371337890625,0.0,3564.64794921875,0.8852372765541077,1.0,0.0,3.0,1.0,0.0
18101100,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8906246423721313,0.5703797340393066,0.5166407227516174,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8826556205749512,0.5565619468688965,0.5299437642097473,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7854229807853699,0.3866401016712188,0.2740920186042785,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.781574547290802,0.3810083866119385,0.3658049702644348,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6618461608886719,0.2286782413721084,1.0559667348861694,285.0080261230469,284.95001220703125,299.8927307128906,293.1006774902344,297.9932861328125,297.1859741210937,285.0093688964844,1.0,0.6549898386001587,0.3968195021152496,0.3968195021152496,1.0,1.0,-3.2935919761657715,0.9806049466133118,2.3129870891571045,0.1863754838705063,0.9214866161346436,0.9214866161346436,0.0,238.8069763183593,241.0,56874.68359375,0.0,3378.22802734375,1.0,279.3990783691406,283.1787109375,296.06011962890625,299.65203857421875,293.1499938964844,293.1499938964844,279.45001220703125,34535.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102728962898254,1.0,0.0,0.0,3.5905895233154297,3.5906126499176025,8.602502816756896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.30078125,0.0,1457.29443359375,1895.4371337890625,0.0,3499.135986328125,0.8927143812179565,1.0,0.0,3.0,1.0,0.0
18101160,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8889392614364624,0.5691496729850769,0.5155760645866394,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8822677135467529,0.5577889084815979,0.5310963988304138,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7845304608345032,0.3867044448852539,0.274130254983902,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7806885242462158,0.3810723423957824,0.3658551573753357,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6607157588005066,0.2283474653959274,1.0543726682662964,284.9956359863281,284.95001220703125,299.9012145996094,293.09912109375,297.9961853027344,297.187255859375,284.99432373046875,1.0,0.6553358435630798,0.3966414630413055,0.3966414630413055,1.0,1.0,-3.2918832302093506,0.9794747829437256,2.312408447265625,0.1857877820730209,0.9310802817344666,0.9310802817344666,0.0,239.82325744628903,244.0,56943.4140625,0.0,3380.069580078125,1.0,279.4423828125,283.1693420410156,296.0673522949219,299.6972351074219,293.1499938964844,293.1499938964844,279.1499938964844,33699.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072768688201904,1.0,0.0,0.0,3.653144598007202,3.653168201446533,8.90485864601942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.515625,0.0,1519.4405517578125,1895.4371337890625,0.0,3471.314697265625,0.9041706323623656,1.0,0.0,3.0,1.0,0.0
18101220,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.88422691822052,0.5652915239334106,0.5125378966331482,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8803760409355164,0.5593260526657104,0.5328636169433594,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7817471623420715,0.3860824406147003,0.2739174664020538,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.777999758720398,0.3805944919586181,0.3656692504882812,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6578253507614136,0.2273873835802078,1.0510002374649048,284.903076171875,284.95001220703125,299.9181213378906,293.09619140625,297.9966735839844,297.182373046875,284.9039306640625,1.0,0.6560609936714172,0.3962853848934173,0.3962853848934173,1.0,1.0,-3.285824775695801,0.9763540625572203,2.3094706535339355,0.1844699084758758,0.8424401879310608,0.8424401879310608,0.0,242.6223297119141,247.0,57361.921875,0.0,3382.04345703125,1.0,279.1584167480469,283.0602111816406,296.1116638183594,299.83746337890625,293.1499938964844,293.1499938964844,279.45001220703125,39096.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143415689468384,1.0,0.0,0.0,3.5131070613861084,3.513130187988281,8.23523578219465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.96728515625,0.0,1408.4320068359375,1895.4371337890625,0.0,3536.8505859375,0.877590537071228,1.0,0.0,3.0,1.0,0.0
18101280,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.88422691822052,0.5652915239334106,0.5125378966331482,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8803760409355164,0.5593260526657104,0.5328636169433594,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7817471623420715,0.3860824406147003,0.2739174664020538,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.777999758720398,0.3805944919586181,0.3656692504882812,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6578253507614136,0.2273873835802078,1.0510002374649048,284.903076171875,284.95001220703125,299.9181213378906,293.09619140625,297.9966735839844,297.182373046875,284.9039306640625,1.0,0.6560609936714172,0.3962853848934173,0.3962853848934173,1.0,1.0,-3.285824775695801,0.9763540625572203,2.3094706535339355,0.1844699084758758,0.8424401879310608,0.8424401879310608,0.0,242.6223297119141,247.0,57361.921875,0.0,3382.04345703125,1.0,279.1584167480469,283.0602111816406,296.1116638183594,299.83746337890625,293.1499938964844,293.1499938964844,279.45001220703125,39096.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143415689468384,1.0,0.0,0.0,3.5131070613861084,3.513130187988281,8.23523578219465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.96728515625,0.0,1408.4320068359375,1895.4371337890625,0.0,3536.8505859375,0.877590537071228,1.0,0.0,3.0,1.0,0.0
18101340,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8805542588233948,0.5629186034202576,0.5102054476737976,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8793255090713501,0.5618338584899902,0.5350703597068787,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7797642350196838,0.3862869441509247,0.2739711701869964,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7760751843452454,0.3808271884918213,0.3657974600791931,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6556496620178223,0.2269416600465774,1.048771858215332,284.9993591308594,284.95001220703125,299.9349365234375,293.0934143066406,298.00341796875,297.1861572265625,284.9984741210937,1.0,0.6570088267326355,0.3959293067455292,0.3959293067455292,1.0,1.0,-3.283202648162842,0.9744524359703064,2.30875015258789,0.1830316334962844,0.9289028644561768,0.9289028644561768,0.0,244.968002319336,250.0,56661.51171875,0.0,3389.263916015625,1.0,279.4413757324219,283.1750793457031,296.0657653808594,299.6760559082031,293.1499938964844,293.1499938964844,279.1499938964844,33498.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050851464271544,1.0,0.0,0.0,3.628005981445313,3.628029346466065,8.782724876255088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.576171875,0.0,1490.2303466796875,1895.4371337890625,0.0,3450.9375,0.8985961079597473,1.0,0.0,3.0,1.0,0.0
18101400,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8805542588233948,0.5629186034202576,0.5102054476737976,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8793255090713501,0.5618338584899902,0.5350703597068787,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7797642350196838,0.3862869441509247,0.2739711701869964,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7760751843452454,0.3808271884918213,0.3657974600791931,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6556496620178223,0.2269416600465774,1.048771858215332,284.9993591308594,284.95001220703125,299.9349365234375,293.0934143066406,298.00341796875,297.1861572265625,284.9984741210937,1.0,0.6570088267326355,0.3959293067455292,0.3959293067455292,1.0,1.0,-3.283202648162842,0.9744524359703064,2.30875015258789,0.1830316334962844,0.9289028644561768,0.9289028644561768,0.0,244.968002319336,250.0,56661.51171875,0.0,3389.263916015625,1.0,279.4413757324219,283.1750793457031,296.0657653808594,299.6760559082031,293.1499938964844,293.1499938964844,279.1499938964844,33498.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050851464271544,1.0,0.0,0.0,3.628005981445313,3.628029346466065,8.782724876255088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.576171875,0.0,1490.2303466796875,1895.4371337890625,0.0,3450.9375,0.8985961079597473,1.0,0.0,3.0,1.0,0.0
18101460,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8759816288948059,0.5592315196990967,0.5073302984237671,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8774791955947876,0.5634532570838928,0.5369420051574707,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7770937085151672,0.3857846856117248,0.2738607823848724,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.773505687713623,0.3804692924022674,0.365756094455719,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6530409455299377,0.2261860817670822,1.0465067625045776,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.0045166015625,297.1826171875,284.9057922363281,1.0,0.6580629348754883,0.3954102396965027,0.3954102396965027,1.0,1.0,-3.27909517288208,0.9715980291366576,2.307497024536133,0.1809120029211044,0.8411913514137268,0.8411913514137268,0.0,247.95278930664065,253.0,57142.7890625,0.0,3396.665771484375,1.0,279.1585693359375,283.06304931640625,296.10955810546875,299.8211364746094,293.1499938964844,293.1499938964844,279.45001220703125,38903.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127854704856871,1.0,0.0,0.0,3.49748158454895,3.497504711151123,8.162142535184103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.43505859375,0.0,1390.829833984375,1895.4371337890625,0.0,3522.435546875,0.8739714026451111,1.0,0.0,3.0,1.0,0.0
18101520,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8759816288948059,0.5592315196990967,0.5073302984237671,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8774791955947876,0.5634532570838928,0.5369420051574707,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7770937085151672,0.3857846856117248,0.2738607823848724,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.773505687713623,0.3804692924022674,0.365756094455719,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6530409455299377,0.2261860817670822,1.0465067625045776,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.0045166015625,297.1826171875,284.9057922363281,1.0,0.6580629348754883,0.3954102396965027,0.3954102396965027,1.0,1.0,-3.27909517288208,0.9715980291366576,2.307497024536133,0.1809120029211044,0.8411913514137268,0.8411913514137268,0.0,247.95278930664065,253.0,57142.7890625,0.0,3396.665771484375,1.0,279.1585693359375,283.06304931640625,296.10955810546875,299.8211364746094,293.1499938964844,293.1499938964844,279.45001220703125,38903.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127854704856871,1.0,0.0,0.0,3.49748158454895,3.497504711151123,8.162142535184103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.43505859375,0.0,1390.829833984375,1895.4371337890625,0.0,3522.435546875,0.8739714026451111,1.0,0.0,3.0,1.0,0.0
18101580,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8723493814468384,0.5569691061973572,0.5051117539405823,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8763654828071594,0.5659834146499634,0.5391867756843567,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.775115430355072,0.3860549032688141,0.2739714980125427,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7715780138969421,0.3807482719421386,0.3659478724002838,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6509758234024048,0.2258447259664535,1.0448695421218872,284.9992980957031,284.95001220703125,299.9683532714844,293.08837890625,298.0112609863281,297.1869812011719,284.9983825683594,1.0,0.6592366695404053,0.3948911428451538,0.3948911428451538,1.0,1.0,-3.2775115966796875,0.969620943069458,2.307890653610229,0.1787175089120865,0.9267427325248718,0.9267427325248718,0.0,250.5030059814453,256.0,56477.7734375,0.0,3407.359619140625,1.0,279.4412536621094,283.1755676269531,296.0625915527344,299.6613464355469,293.1499938964844,293.1499938964844,279.1499938964844,33413.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903906524181366,1.0,0.0,0.0,3.615686893463135,3.615710258483887,8.72318196343258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5,0.0,1476.158203125,1895.4371337890625,0.0,3439.970703125,0.8957574963569641,1.0,0.0,3.0,1.0,0.0
18101640,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8723493814468384,0.5569691061973572,0.5051117539405823,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8763654828071594,0.5659834146499634,0.5391867756843567,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.775115430355072,0.3860549032688141,0.2739714980125427,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7715780138969421,0.3807482719421386,0.3659478724002838,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6509758234024048,0.2258447259664535,1.0448695421218872,284.9992980957031,284.95001220703125,299.9683532714844,293.08837890625,298.0112609863281,297.1869812011719,284.9983825683594,1.0,0.6592366695404053,0.3948911428451538,0.3948911428451538,1.0,1.0,-3.2775115966796875,0.969620943069458,2.307890653610229,0.1787175089120865,0.9267427325248718,0.9267427325248718,0.0,250.5030059814453,256.0,56477.7734375,0.0,3407.359619140625,1.0,279.4412536621094,283.1755676269531,296.0625915527344,299.6613464355469,293.1499938964844,293.1499938964844,279.1499938964844,33413.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903906524181366,1.0,0.0,0.0,3.615686893463135,3.615710258483887,8.72318196343258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5,0.0,1476.158203125,1895.4371337890625,0.0,3439.970703125,0.8957574963569641,1.0,0.0,3.0,1.0,0.0
18101700,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8704555034637451,0.555234432220459,0.5039602518081665,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8757401704788208,0.5668524503707886,0.5403038859367371,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7740930318832397,0.3858925104141235,0.2740478515625,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7705789804458618,0.3806354403495788,0.3660683631896972,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6499517560005188,0.2255446910858154,1.0442827939987185,284.8747253417969,284.95001220703125,299.9766845703125,293.0871887207031,298.01239013671875,297.18603515625,284.8731384277344,1.0,0.6598955392837524,0.3946316242218017,0.3946316242218017,1.0,1.0,-3.277006864547729,0.9687216877937316,2.3082852363586426,0.1778073906898498,0.8396884202957153,0.8396884202957153,0.0,251.8940277099609,256.0,57274.15625,0.0,3413.992431640625,1.0,279.1990661621094,283.03521728515625,296.1181640625,299.87408447265625,293.1499938964844,293.1499938964844,279.1499938964844,38130.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100521802902222,1.0,0.0,0.0,3.5725135803222656,3.5725371837615967,8.516106504430354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.619140625,0.0,1464.2633056640625,1895.4371337890625,0.0,3497.088134765625,0.8871015310287476,1.0,0.0,3.0,1.0,0.0
18101760,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8679260015487671,0.5534072518348694,0.5023544430732727,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8745352625846863,0.5676045417785645,0.5410712361335754,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7725279927253723,0.3856184780597687,0.2739109396934509,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7690695524215698,0.3804171979427337,0.3659413456916809,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6485013365745544,0.2251564413309097,1.042961597442627,284.90484619140625,284.95001220703125,299.9849853515625,293.0860595703125,298.0125732421875,297.18377685546875,284.9061889648437,1.0,0.6604434251785278,0.3943825960159302,0.3943825960159302,1.0,1.0,-3.2740931510925293,0.9670200943946838,2.307072877883911,0.1766626536846161,0.8391726016998291,0.8391726016998291,0.0,253.6309356689453,259.0,56957.9375,0.0,3417.084228515625,1.0,279.1583557128906,283.0639343261719,296.1062927246094,299.8069763183594,293.1499938964844,293.1499938964844,279.45001220703125,38995.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118371605873108,1.0,0.0,0.0,3.484535217285156,3.48455810546875,8.101827688733465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.91748046875,0.0,1378.153076171875,1895.4371337890625,0.0,3513.645263671875,0.8711609840393066,1.0,0.0,3.0,1.0,0.0
18101820,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8644559979438782,0.5512503385543823,0.5002289414405823,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8734613060951233,0.5701332688331604,0.5433128476142883,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7706568241119385,0.3859594464302063,0.2740687429904938,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7672171592712402,0.3807138800621032,0.3661505579948425,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6465601921081543,0.2248624116182327,1.0415568351745603,284.998779296875,284.95001220703125,300.0015563964844,293.0838317871094,298.0194396972656,297.1883544921875,284.997802734375,1.0,0.6617218255996704,0.393884539604187,0.393884539604187,1.0,1.0,-3.2729761600494385,0.9652317762374878,2.30774450302124,0.1750950217247009,0.9244895577430724,0.9244895577430724,0.0,256.28472900390625,262.0,56325.0234375,0.0,3429.388916015625,1.0,279.441162109375,283.1752624511719,296.05865478515625,299.6478271484375,293.1499938964844,293.1499938964844,279.1499938964844,33391.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030522704124452,1.0,0.0,0.0,3.606278657913208,3.606301784515381,8.677844789417577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.384765625,0.0,1465.7825927734375,1895.4371337890625,0.0,3432.01904296875,0.8935732245445251,1.0,0.0,3.0,1.0,0.0
