time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8644559979438782,0.5512503385543823,0.5002289414405823,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8734613060951233,0.5701332688331604,0.5433128476142883,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7706568241119385,0.3859594464302063,0.2740687429904938,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7672171592712402,0.3807138800621032,0.3661505579948425,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6465601921081543,0.2248624116182327,1.0415568351745603,284.998779296875,284.95001220703125,300.0015563964844,293.0838317871094,298.0194396972656,297.1883544921875,284.997802734375,1.0,0.6617218255996704,0.393884539604187,0.393884539604187,1.0,1.0,-3.2729761600494385,0.9652317762374878,2.30774450302124,0.1750950217247009,0.9244895577430724,0.9244895577430724,0.0,256.28472900390625,262.0,56325.0234375,0.0,3429.388916015625,1.0,279.441162109375,283.1752624511719,296.05865478515625,299.6478271484375,293.1499938964844,293.1499938964844,279.1499938964844,33391.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030522704124452,1.0,0.0,0.0,3.606278657913208,3.606301784515381,8.677844789417577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.384765625,0.0,1465.7825927734375,1895.4371337890625,0.0,3432.01904296875,0.8935732245445251,1.0,0.0,3.0,1.0,0.0
18101940,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.860277533531189,0.5478094816207886,0.4975666999816894,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8717371225357056,0.5717464089393616,0.5451841354370117,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7682456970214844,0.3856060802936554,0.2740595042705536,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7648445963859558,0.3803996741771698,0.3661552667617798,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6442520618438721,0.2242153882980346,1.0398238897323608,284.90606689453125,284.95001220703125,300.01806640625,293.0816650390625,298.0207824707031,297.1852722167969,284.9067687988281,1.0,0.6630036234855652,0.3933864533901214,0.3933864533901214,1.0,1.0,-3.2699437141418457,0.9627466201782228,2.307197093963623,0.1739455014467239,0.8381559252738953,0.8381559252738953,0.0,259.4757385253906,265.0,56823.5,0.0,3440.30322265625,1.0,279.15875244140625,283.0646057128906,296.10186767578125,299.79327392578125,293.1499938964844,293.1499938964844,279.45001220703125,38826.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110429883003236,1.0,0.0,0.0,3.476876974105835,3.4768998622894287,8.066255077210371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.08544921875,0.0,1369.1041259765625,1895.4371337890625,0.0,3506.28076171875,0.8693679571151733,1.0,0.0,3.0,1.0,0.0
18102000,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.860277533531189,0.5478094816207886,0.4975666999816894,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8717371225357056,0.5717464089393616,0.5451841354370117,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7682456970214844,0.3856060802936554,0.2740595042705536,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7648445963859558,0.3803996741771698,0.3661552667617798,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6442520618438721,0.2242153882980346,1.0398238897323608,284.90606689453125,284.95001220703125,300.01806640625,293.0816650390625,298.0207824707031,297.1852722167969,284.9067687988281,1.0,0.6630036234855652,0.3933864533901214,0.3933864533901214,1.0,1.0,-3.2699437141418457,0.9627466201782228,2.307197093963623,0.1739455014467239,0.8381559252738953,0.8381559252738953,0.0,259.4757385253906,265.0,56823.5,0.0,3440.30322265625,1.0,279.15875244140625,283.0646057128906,296.10186767578125,299.79327392578125,293.1499938964844,293.1499938964844,279.45001220703125,38826.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110429883003236,1.0,0.0,0.0,3.476876974105835,3.4768998622894287,8.066255077210371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.08544921875,0.0,1369.1041259765625,1895.4371337890625,0.0,3506.28076171875,0.8693679571151733,1.0,0.0,3.0,1.0,0.0
18102060,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8570249080657959,0.5457515120506287,0.4955401122570038,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8707542419433594,0.5742655396461487,0.547421932220459,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7665408849716187,0.3860358297824859,0.2742807269096374,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7631102204322815,0.3807081580162048,0.3663797378540039,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6424516439437866,0.2239538580179214,1.0385822057724,284.9986877441406,284.95001220703125,300.0345764160156,293.0795593261719,298.0276794433594,297.1898498535156,284.997802734375,1.0,0.6643423438072205,0.3929280340671539,0.3929280340671539,1.0,1.0,-3.269233465194702,0.9611756205558776,2.30805778503418,0.1730406135320663,0.9225813746452332,0.9225813746452332,0.0,262.1620483398437,268.0,56191.68359375,0.0,3453.690673828125,1.0,279.44110107421875,283.1752319335937,296.0546264648437,299.6351928710937,293.1499938964844,293.1499938964844,279.1499938964844,33364.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023249745368958,1.0,0.0,0.0,3.5975236892700195,3.5975468158721924,8.635761332698166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.9599609375,0.0,1456.13134765625,1895.4371337890625,0.0,3425.247314453125,0.8916378021240234,1.0,0.0,3.0,1.0,0.0
18102120,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8570249080657959,0.5457515120506287,0.4955401122570038,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8707542419433594,0.5742655396461487,0.547421932220459,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7665408849716187,0.3860358297824859,0.2742807269096374,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7631102204322815,0.3807081580162048,0.3663797378540039,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6424516439437866,0.2239538580179214,1.0385822057724,284.9986877441406,284.95001220703125,300.0345764160156,293.0795593261719,298.0276794433594,297.1898498535156,284.997802734375,1.0,0.6643423438072205,0.3929280340671539,0.3929280340671539,1.0,1.0,-3.269233465194702,0.9611756205558776,2.30805778503418,0.1730406135320663,0.9225813746452332,0.9225813746452332,0.0,262.1620483398437,268.0,56191.68359375,0.0,3453.690673828125,1.0,279.44110107421875,283.1752319335937,296.0546264648437,299.6351928710937,293.1499938964844,293.1499938964844,279.1499938964844,33364.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023249745368958,1.0,0.0,0.0,3.5975236892700195,3.5975468158721924,8.635761332698166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.9599609375,0.0,1456.13134765625,1895.4371337890625,0.0,3425.247314453125,0.8916378021240234,1.0,0.0,3.0,1.0,0.0
18102180,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.855247437953949,0.5440536141395569,0.4944266974925995,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8701621294021606,0.5751441121101379,0.5485624074935913,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7656159400939941,0.3859478831291199,0.2744140028953552,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7621635794639587,0.3805961608886719,0.3665102124214172,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.641510009765625,0.2236730307340622,1.0381174087524414,284.8743591308594,284.95001220703125,300.0431213378906,293.0784912109375,298.02880859375,297.1888122558594,284.8739013671875,1.0,0.6650922298431396,0.3926896452903747,0.3926896452903747,1.0,1.0,-3.269031047821045,0.9604157209396362,2.308615207672119,0.1726239025592804,0.8346384763717651,0.8346384763717651,0.0,263.6705017089844,268.0,56957.00390625,0.0,3461.642822265625,1.0,279.1960754394531,283.0360107421875,296.1109619140625,299.8460998535156,293.1499938964844,293.1499938964844,279.1499938964844,38424.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087465405464172,1.0,0.0,0.0,3.547206401824951,3.5472300052642822,8.395879831368802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.490234375,0.0,1439.4173583984375,1895.4371337890625,0.0,3484.967529296875,0.8817657828330994,1.0,0.0,3.0,1.0,0.0
18102240,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8530584573745728,0.5424249768257141,0.4929766356945038,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8691005706787109,0.5758612751960754,0.5492784380912781,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7642871737480164,0.3857802152633667,0.2743377685546875,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7608416080474854,0.3804042339324951,0.3663946092128753,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6402685642242432,0.223335862159729,1.0369826555252075,284.9066772460937,284.95001220703125,300.051025390625,293.0774841308594,298.029052734375,297.1867370605469,284.9073486328125,1.0,0.6656728386878967,0.392469584941864,0.392469584941864,1.0,1.0,-3.2665536403656006,0.958938479423523,2.307615280151367,0.1718091815710067,0.8369415402412415,0.8369415402412415,0.0,265.3738708496094,271.0,56694.6328125,0.0,3465.48779296875,1.0,279.1588134765625,283.0650634765625,296.0979919433594,299.7811279296875,293.1499938964844,293.1499938964844,279.45001220703125,38799.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103766679763794,1.0,0.0,0.0,3.468717098236084,3.4687399864196777,8.028438287510653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.31396484375,0.0,1360.5841064453125,1895.4371337890625,0.0,3500.099365234375,0.8675481677055359,1.0,0.0,3.0,1.0,0.0
18102300,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8512222170829773,0.541379451751709,0.4917926788330078,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8683657646179199,0.5770533680915833,0.5502278208732605,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7632468342781067,0.3859789967536926,0.2743782997131347,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7597777843475342,0.3805070519447326,0.3663952052593231,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6392177939414978,0.2231693267822265,1.0360640287399292,285.0143127441406,284.95001220703125,300.0592346191406,293.07647705078125,298.0320129394531,297.1883544921875,285.0155029296875,1.0,0.6663041114807129,0.3922403752803802,0.3922403752803802,1.0,1.0,-3.265209674835205,0.9578409194946288,2.307368755340576,0.1708206981420517,0.9121347665786744,0.9121347665786744,0.0,266.8747863769531,271.0,55931.87109375,0.0,3470.79345703125,1.0,279.3973999023437,283.1878356933594,296.0424499511719,299.5723876953125,293.1499938964844,293.1499938964844,279.45001220703125,33987.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040438532829284,1.0,0.0,0.0,3.5215086936950684,3.521531105041504,8.274672609331901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.5166015625,0.0,1380.3292236328125,1895.4371337890625,0.0,3441.2490234375,0.876880943775177,1.0,0.0,3.0,1.0,0.0
18102360,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8499335050582886,0.5404616594314575,0.4910327792167663,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8681197166442871,0.5783628821372986,0.551497220993042,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7626807689666748,0.3863127827644348,0.2746284604072571,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7591478824615479,0.3807184994220733,0.3666248321533203,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6385344862937927,0.2230964004993438,1.0358521938323977,284.9988098144531,284.95001220703125,300.0674743652344,293.075439453125,298.03594970703125,297.1912536621094,284.9973449707031,1.0,0.6670528650283813,0.3920146524906158,0.3920146524906158,1.0,1.0,-3.266142129898072,0.9575403332710266,2.308601856231689,0.1699783504009246,0.9211631417274476,0.9211631417274476,0.0,268.0805358886719,259.0,56080.05078125,0.0,3479.65283203125,1.0,279.4417724609375,283.17462158203125,296.04998779296875,299.6234741210937,293.1499938964844,293.1499938964844,279.1499938964844,33254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901666820049286,1.0,0.0,0.0,3.5923614501953125,3.5923843383789062,8.610995223534701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.142578125,0.0,1449.7681884765625,1895.4371337890625,0.0,3419.11669921875,0.8901731967926025,1.0,0.0,3.0,1.0,0.0
18102420,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8509095907211304,0.5372588634490967,0.4883262813091278,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.871609091758728,0.5799481272697449,0.5530799031257629,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7649358510971069,0.3861874639987945,0.2745759785175323,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7612623572349548,0.3804363906383514,0.3663918972015381,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6398538947105408,0.222518190741539,1.0331443548202517,284.9060974121094,284.95001220703125,300.0838928222656,293.0733337402344,298.03729248046875,297.188232421875,284.9067077636719,1.0,0.664207935333252,0.3915632367134094,0.3915632367134094,1.0,1.0,-3.261200428009033,0.9545891284942628,2.3066112995147705,0.167833536863327,0.8348643779754639,0.8348643779754639,0.0,264.4277648925781,247.0,56543.46484375,0.0,3448.025634765625,1.0,279.1589050292969,283.0649108886719,296.09381103515625,299.7683410644531,293.1499938964844,293.1499938964844,279.45001220703125,38844.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097692966461182,1.0,0.0,0.0,3.459686756134033,3.459709644317627,7.98669077539671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.24462890625,0.0,1351.7362060546875,1895.4371337890625,0.0,3494.462890625,0.8655866384506226,1.0,0.0,3.0,1.0,0.0
18102480,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8509095907211304,0.5372588634490967,0.4883262813091278,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.871609091758728,0.5799481272697449,0.5530799031257629,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7649358510971069,0.3861874639987945,0.2745759785175323,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7612623572349548,0.3804363906383514,0.3663918972015381,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6398538947105408,0.222518190741539,1.0331443548202517,284.9060974121094,284.95001220703125,300.0838928222656,293.0733337402344,298.03729248046875,297.188232421875,284.9067077636719,1.0,0.664207935333252,0.3915632367134094,0.3915632367134094,1.0,1.0,-3.261200428009033,0.9545891284942628,2.3066112995147705,0.167833536863327,0.8348643779754639,0.8348643779754639,0.0,264.4277648925781,247.0,56543.46484375,0.0,3448.025634765625,1.0,279.1589050292969,283.0649108886719,296.09381103515625,299.7683410644531,293.1499938964844,293.1499938964844,279.45001220703125,38844.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097692966461182,1.0,0.0,0.0,3.459686756134033,3.459709644317627,7.98669077539671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.24462890625,0.0,1351.7362060546875,1895.4371337890625,0.0,3494.462890625,0.8655866384506226,1.0,0.0,3.0,1.0,0.0
18102540,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8556826710700989,0.5354555249214172,0.4861291050910949,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8790286779403687,0.5824915170669556,0.5549145936965942,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7706255912780762,0.3869161903858185,0.2746865153312683,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7666900157928467,0.3808251023292541,0.3662658631801605,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6438000202178955,0.2223769128322601,1.0304136276245115,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.0444641113281,297.1933898925781,284.9950866699219,1.0,0.6594828367233276,0.3911117911338806,0.3911117911338806,1.0,1.0,-3.257453680038452,0.9520429968833924,2.305410623550415,0.1659174561500549,0.916482388973236,0.916482388973236,0.0,256.3728332519531,235.0,55879.89453125,0.0,3394.739990234375,1.0,279.4409484863281,283.1737976074219,296.0457458496094,299.6078491210937,293.1499938964844,293.1499938964844,279.1499938964844,33432.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009471535682678,1.0,0.0,0.0,3.5787336826324463,3.57875657081604,8.545787295588525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.376953125,0.0,1436.4793701171875,1895.4371337890625,0.0,3412.41162109375,0.8874543309211731,1.0,0.0,3.0,1.0,0.0
18102600,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8556826710700989,0.5354555249214172,0.4861291050910949,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8790286779403687,0.5824915170669556,0.5549145936965942,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7706255912780762,0.3869161903858185,0.2746865153312683,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7666900157928467,0.3808251023292541,0.3662658631801605,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6438000202178955,0.2223769128322601,1.0304136276245115,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.0444641113281,297.1933898925781,284.9950866699219,1.0,0.6594828367233276,0.3911117911338806,0.3911117911338806,1.0,1.0,-3.257453680038452,0.9520429968833924,2.305410623550415,0.1659174561500549,0.916482388973236,0.916482388973236,0.0,256.3728332519531,235.0,55879.89453125,0.0,3394.739990234375,1.0,279.4409484863281,283.1737976074219,296.0457458496094,299.6078491210937,293.1499938964844,293.1499938964844,279.1499938964844,33432.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009471535682678,1.0,0.0,0.0,3.5787336826324463,3.57875657081604,8.545787295588525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.376953125,0.0,1436.4793701171875,1895.4371337890625,0.0,3412.41162109375,0.8874543309211731,1.0,0.0,3.0,1.0,0.0
18102660,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8616540431976318,0.532474160194397,0.4833789765834808,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.887891411781311,0.5841614007949829,0.5563294291496277,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.777596652507782,0.3870413601398468,0.2746257185935974,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7733789086341858,0.3806644380092621,0.3659025430679321,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.648820161819458,0.2219475209712982,1.0272185802459717,284.9065856933594,284.95001220703125,300.11669921875,293.06903076171875,298.04644775390625,297.1912536621094,284.9071350097656,1.0,0.653689980506897,0.3907085955142975,0.3907085955142975,1.0,1.0,-3.2515017986297607,0.9488496780395508,2.30265212059021,0.1643229573965072,0.8317607641220093,0.8317607641220093,0.0,246.85598754882807,223.0,56312.953125,0.0,3328.50927734375,1.0,279.15899658203125,283.06719970703125,296.0883178710937,299.7485046386719,293.1499938964844,293.1499938964844,279.45001220703125,38888.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087571501731871,1.0,0.0,0.0,3.443813800811768,3.4438364505767822,7.913573085716052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.91552734375,0.0,1336.0374755859375,1895.4371337890625,0.0,3485.06591796875,0.8621447086334229,1.0,0.0,3.0,1.0,0.0
18102720,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8616540431976318,0.532474160194397,0.4833789765834808,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.887891411781311,0.5841614007949829,0.5563294291496277,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.777596652507782,0.3870413601398468,0.2746257185935974,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7733789086341858,0.3806644380092621,0.3659025430679321,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.648820161819458,0.2219475209712982,1.0272185802459717,284.9065856933594,284.95001220703125,300.11669921875,293.06903076171875,298.04644775390625,297.1912536621094,284.9071350097656,1.0,0.653689980506897,0.3907085955142975,0.3907085955142975,1.0,1.0,-3.2515017986297607,0.9488496780395508,2.30265212059021,0.1643229573965072,0.8317607641220093,0.8317607641220093,0.0,246.85598754882807,223.0,56312.953125,0.0,3328.50927734375,1.0,279.15899658203125,283.06719970703125,296.0883178710937,299.7485046386719,293.1499938964844,293.1499938964844,279.45001220703125,38888.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087571501731871,1.0,0.0,0.0,3.443813800811768,3.4438364505767822,7.913573085716052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.91552734375,0.0,1336.0374755859375,1895.4371337890625,0.0,3485.06591796875,0.8621447086334229,1.0,0.0,3.0,1.0,0.0
18102780,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.870087742805481,0.5308504104614258,0.4812399446964264,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8992020487785339,0.5867753028869629,0.5581175684928894,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7867695093154907,0.3879967331886291,0.2748133838176727,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7821769118309021,0.3811581134796142,0.3657623827457428,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6555909514427185,0.2219416797161102,1.0245534181594849,284.9954833984375,284.95001220703125,300.13311767578125,293.0667419433594,298.0541687011719,297.19708251953125,284.9945983886719,1.0,0.6473789811134338,0.3903054296970367,0.3903054296970367,1.0,1.0,-3.2479236125946045,0.9464790225028992,2.30144476890564,0.1629233658313751,0.9125576615333556,0.9125576615333556,0.0,235.7852478027344,211.0,55661.9921875,0.0,3259.169189453125,1.0,279.4408264160156,283.1750183105469,296.0406799316406,299.5888977050781,293.1499938964844,293.1499938964844,279.1499938964844,33435.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998082280158997,1.0,0.0,0.0,3.56340765953064,3.5634303092956543,8.472748618260084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6826171875,0.0,1420.2130126953125,1895.4371337890625,0.0,3401.796875,0.8840191960334778,1.0,0.0,3.0,1.0,0.0
18102840,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.870087742805481,0.5308504104614258,0.4812399446964264,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8992020487785339,0.5867753028869629,0.5581175684928894,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7867695093154907,0.3879967331886291,0.2748133838176727,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7821769118309021,0.3811581134796142,0.3657623827457428,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6555909514427185,0.2219416797161102,1.0245534181594849,284.9954833984375,284.95001220703125,300.13311767578125,293.0667419433594,298.0541687011719,297.19708251953125,284.9945983886719,1.0,0.6473789811134338,0.3903054296970367,0.3903054296970367,1.0,1.0,-3.2479236125946045,0.9464790225028992,2.30144476890564,0.1629233658313751,0.9125576615333556,0.9125576615333556,0.0,235.7852478027344,211.0,55661.9921875,0.0,3259.169189453125,1.0,279.4408264160156,283.1750183105469,296.0406799316406,299.5888977050781,293.1499938964844,293.1499938964844,279.1499938964844,33435.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998082280158997,1.0,0.0,0.0,3.56340765953064,3.5634303092956543,8.472748618260084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6826171875,0.0,1420.2130126953125,1895.4371337890625,0.0,3401.796875,0.8840191960334778,1.0,0.0,3.0,1.0,0.0
18102900,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8747687935829163,0.5294824838638306,0.4801243245601654,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9053865671157836,0.5876830816268921,0.5589925050735474,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7918221354484558,0.388198971748352,0.2749289274215698,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7870368361473083,0.3811656236648559,0.3657107949256897,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6594229936599731,0.2218223661184311,1.0234215259552002,284.8744812011719,284.95001220703125,300.1413269042969,293.0655517578125,298.05572509765625,297.1968078613281,284.873291015625,1.0,0.6441447734832764,0.3901038467884063,0.3901038467884063,1.0,1.0,-3.246356010437012,0.9453541040420532,2.301001787185669,0.1625107377767563,0.8271031975746155,0.8271031975746155,0.0,230.1210784912109,211.0,56394.77734375,0.0,3224.3193359375,1.0,279.2003173828125,283.0393371582031,296.09619140625,299.7982177734375,293.1499938964844,293.1499938964844,279.1499938964844,38387.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059188961982728,1.0,0.0,0.0,3.514177083969116,3.514200210571289,8.240253919211682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.7080078125,0.0,1404.4444580078125,1895.4371337890625,0.0,3458.691650390625,0.8742599487304688,1.0,0.0,3.0,1.0,0.0
18102960,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8791141510009766,0.5280505418777466,0.4785935282707214,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9116041660308838,0.5884970426559448,0.5595225095748901,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7965980172157288,0.3883260190486908,0.2748493254184723,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7916457653045654,0.3810880780220032,0.36542409658432,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6630679965019226,0.2216324806213379,1.0216097831726074,284.9072265625,284.95001220703125,300.1495361328125,293.0643310546875,298.0564880371094,297.1954040527344,284.9083251953125,1.0,0.6407382488250732,0.3899324536323547,0.3899324536323547,1.0,1.0,-3.2425343990325928,0.9435369968414308,2.298997402191162,0.1619586497545242,0.829027533531189,0.829027533531189,0.0,224.6752777099609,199.0,56081.7734375,0.0,3185.783935546875,1.0,279.15887451171875,283.070068359375,296.0840148925781,299.730224609375,293.1499938964844,293.1499938964844,279.45001220703125,38998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076326489448548,1.0,0.0,0.0,3.426450729370117,3.426473379135132,7.833977520022017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.41357421875,0.0,1319.450927734375,1895.4371337890625,0.0,3474.62060546875,0.8584055304527283,1.0,0.0,3.0,1.0,0.0
18103020,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8905553817749023,0.5265676975250244,0.4765511751174927,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.92763090133667,0.5911419987678528,0.5613073110580444,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8084241151809692,0.3894587457180023,0.2751390039920807,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8030853271484375,0.3816482722759247,0.3653160631656647,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6723375916481018,0.2217205613851547,1.019228219985962,284.9952392578125,284.95001220703125,300.1659851074219,293.0617980957031,298.06451416015625,297.201416015625,284.99432373046875,1.0,0.6339631080627441,0.3895896673202514,0.3895896673202514,1.0,1.0,-3.2395715713500977,0.9415401816368104,2.2980313301086426,0.1609519571065902,0.9095062613487244,0.9095062613487244,0.0,212.78111267089844,187.0,55467.8671875,0.0,3113.56396484375,1.0,279.4407043457031,283.176025390625,296.0360412597656,299.57208251953125,293.1499938964844,293.1499938964844,279.1499938964844,33410.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987306952476501,1.0,0.0,0.0,3.550068616867065,3.55009126663208,8.40943471303035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.4853515625,0.0,1405.9609375,1895.4371337890625,0.0,3391.74951171875,0.8809550404548645,1.0,0.0,3.0,1.0,0.0
18103080,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8905553817749023,0.5265676975250244,0.4765511751174927,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.92763090133667,0.5911419987678528,0.5613073110580444,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8084241151809692,0.3894587457180023,0.2751390039920807,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8030853271484375,0.3816482722759247,0.3653160631656647,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6723375916481018,0.2217205613851547,1.019228219985962,284.9952392578125,284.95001220703125,300.1659851074219,293.0617980957031,298.06451416015625,297.201416015625,284.99432373046875,1.0,0.6339631080627441,0.3895896673202514,0.3895896673202514,1.0,1.0,-3.2395715713500977,0.9415401816368104,2.2980313301086426,0.1609519571065902,0.9095062613487244,0.9095062613487244,0.0,212.78111267089844,187.0,55467.8671875,0.0,3113.56396484375,1.0,279.4407043457031,283.176025390625,296.0360412597656,299.57208251953125,293.1499938964844,293.1499938964844,279.1499938964844,33410.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987306952476501,1.0,0.0,0.0,3.550068616867065,3.55009126663208,8.40943471303035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.4853515625,0.0,1405.9609375,1895.4371337890625,0.0,3391.74951171875,0.8809550404548645,1.0,0.0,3.0,1.0,0.0
18103140,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9024810194969176,0.5239134430885315,0.4740101099014282,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9444236159324646,0.5928800702095032,0.5627080202102661,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8200873732566833,0.38995361328125,0.2752755284309387,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8146980404853821,0.3816335499286651,0.3650118410587311,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6822807788848877,0.2214893102645874,1.0165607929229736,284.90838623046875,284.95001220703125,300.1824645996094,293.0591125488281,298.0669860839844,297.1997375488281,284.90887451171875,1.0,0.6270561814308167,0.3892468810081482,0.3892468810081482,1.0,1.0,-3.2347962856292725,0.9389446377754213,2.295851707458496,0.1594196856021881,0.8272913694381714,0.8272913694381714,0.0,201.24673461914065,175.0,55909.94921875,0.0,3039.572509765625,1.0,279.1592102050781,283.0716247558594,296.078857421875,299.71356201171875,293.1499938964844,293.1499938964844,279.45001220703125,38825.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066320061683656,1.0,0.0,0.0,3.415582656860352,3.415604829788208,7.784359468132607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.9287109375,0.0,1307.4561767578125,1895.4371337890625,0.0,3465.3212890625,0.855841875076294,1.0,0.0,3.0,1.0,0.0
18103200,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9024810194969176,0.5239134430885315,0.4740101099014282,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9444236159324646,0.5928800702095032,0.5627080202102661,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8200873732566833,0.38995361328125,0.2752755284309387,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8146980404853821,0.3816335499286651,0.3650118410587311,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6822807788848877,0.2214893102645874,1.0165607929229736,284.90838623046875,284.95001220703125,300.1824645996094,293.0591125488281,298.0669860839844,297.1997375488281,284.90887451171875,1.0,0.6270561814308167,0.3892468810081482,0.3892468810081482,1.0,1.0,-3.2347962856292725,0.9389446377754213,2.295851707458496,0.1594196856021881,0.8272913694381714,0.8272913694381714,0.0,201.24673461914065,175.0,55909.94921875,0.0,3039.572509765625,1.0,279.1592102050781,283.0716247558594,296.078857421875,299.71356201171875,293.1499938964844,293.1499938964844,279.45001220703125,38825.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066320061683656,1.0,0.0,0.0,3.415582656860352,3.415604829788208,7.784359468132607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.9287109375,0.0,1307.4561767578125,1895.4371337890625,0.0,3465.3212890625,0.855841875076294,1.0,0.0,3.0,1.0,0.0
18103260,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.91832035779953,0.5225480794906616,0.472076952457428,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9631982445716858,0.5955334901809692,0.56449955701828,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8336818814277649,0.3912400305271148,0.2756714522838592,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8278766870498657,0.3822387158870697,0.3649435639381408,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6943697333335876,0.2216419875621795,1.0144531726837158,284.9951477050781,284.95001220703125,300.1989440917969,293.05621337890625,298.0751647949219,297.20574951171875,284.9942321777344,1.0,0.6201193332672119,0.388934850692749,0.388934850692749,1.0,1.0,-3.2324764728546143,0.9373002052307128,2.2951762676239014,0.1577760577201843,0.9070075750350952,0.9070075750350952,0.0,189.1258087158203,163.0,55300.14453125,0.0,2967.76416015625,1.0,279.4405822753906,283.1767883300781,296.0308837890625,299.55633544921875,293.1499938964844,293.1499938964844,279.1499938964844,33382.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978332281112671,1.0,0.0,0.0,3.5384771823883057,3.5384998321533203,8.354608667104912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.064453125,0.0,1393.613037109375,1895.4371337890625,0.0,3383.378662109375,0.8783317804336548,1.0,0.0,3.0,1.0,0.0
18103320,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.91832035779953,0.5225480794906616,0.472076952457428,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9631982445716858,0.5955334901809692,0.56449955701828,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8336818814277649,0.3912400305271148,0.2756714522838592,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8278766870498657,0.3822387158870697,0.3649435639381408,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6943697333335876,0.2216419875621795,1.0144531726837158,284.9951477050781,284.95001220703125,300.1989440917969,293.05621337890625,298.0751647949219,297.20574951171875,284.9942321777344,1.0,0.6201193332672119,0.388934850692749,0.388934850692749,1.0,1.0,-3.2324764728546143,0.9373002052307128,2.2951762676239014,0.1577760577201843,0.9070075750350952,0.9070075750350952,0.0,189.1258087158203,163.0,55300.14453125,0.0,2967.76416015625,1.0,279.4405822753906,283.1767883300781,296.0308837890625,299.55633544921875,293.1499938964844,293.1499938964844,279.1499938964844,33382.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978332281112671,1.0,0.0,0.0,3.5384771823883057,3.5384998321533203,8.354608667104912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.064453125,0.0,1393.613037109375,1895.4371337890625,0.0,3383.378662109375,0.8783317804336548,1.0,0.0,3.0,1.0,0.0
18103380,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9291241765022278,0.5210141539573669,0.4707884490489959,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9741958975791932,0.5965858697891235,0.5654882788658142,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8425400853157043,0.3916321694850921,0.2758967876434326,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8363456726074219,0.3822733759880066,0.3648853003978729,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7022280693054199,0.2215608209371566,1.0133081674575806,284.8775939941406,284.95001220703125,300.2088623046875,293.05438232421875,298.07684326171875,297.20489501953125,284.880859375,1.0,0.6159690022468567,0.3887476623058319,0.3887476623058319,1.0,1.0,-3.2309463024139404,0.93625807762146,2.2946882247924805,0.156946986913681,0.819031298160553,0.819031298160553,0.0,182.0087280273437,163.0,55887.16015625,0.0,2925.284912109375,1.0,279.1860046386719,283.0479431152344,296.087890625,299.7530212402344,293.1499938964844,293.1499938964844,279.1499938964844,39543.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90489399433136,1.0,0.0,0.0,3.454843521118164,3.454866409301758,7.964345059008338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.2451171875,0.0,1351.7918701171875,1895.4371337890625,0.0,3449.1591796875,0.862862765789032,1.0,0.0,3.0,1.0,0.0
18103440,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9360965490341188,0.5200269818305969,0.4696453809738159,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.980868935585022,0.5972782373428345,0.5659003853797913,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8483960032463074,0.3918860852718353,0.275908350944519,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8419191241264343,0.3822716474533081,0.3646775186061859,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7073038816452026,0.2214749753475189,1.0120447874069214,284.9091796875,284.95001220703125,300.2154846191406,293.0531311035156,298.07769775390625,297.2040100097656,284.9096069335937,1.0,0.6131041049957275,0.3886228501796722,0.3886228501796722,1.0,1.0,-3.228311061859131,0.935013234615326,2.29329776763916,0.156202420592308,0.825731635093689,0.825731635093689,0.0,177.47518920898438,151.0,55749.07421875,0.0,2894.77880859375,1.0,279.1593017578125,283.07305908203125,296.0733337402344,299.6979064941406,293.1499938964844,293.1499938964844,279.45001220703125,38784.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058312773704528,1.0,0.0,0.0,3.404695987701416,3.404718399047852,7.734816449556092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.15087890625,0.0,1296.4342041015625,1895.4371337890625,0.0,3457.876708984375,0.8534157872200012,1.0,0.0,3.0,1.0,0.0
18103500,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9461135864257812,0.5193445682525635,0.4685312509536743,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9896328449249268,0.5985536575317383,0.566636860370636,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8569182753562927,0.3925424814224243,0.2760546505451202,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8500074744224548,0.3825441896915436,0.3645499348640442,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7143318057060242,0.2215356081724167,1.0107733011245728,285.0131530761719,284.95001220703125,300.2237854003906,293.0514831542969,298.08135986328125,297.2064208984375,285.0140686035156,1.0,0.6095439791679382,0.3884668350219726,0.3884668350219726,1.0,1.0,-3.226343870162964,0.9339130520820618,2.292430877685547,0.1553701609373092,0.8986348509788513,0.8986348509788513,0.0,171.53219604492188,151.0,55020.77734375,0.0,2857.955810546875,1.0,279.3957824707031,283.1918640136719,296.0171813964844,299.4907531738281,293.1499938964844,293.1499938964844,279.45001220703125,33902.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994804620742798,1.0,0.0,0.0,3.459447145462036,3.459469079971313,7.985584602465678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.525390625,0.0,1316.445068359375,1895.4371337890625,0.0,3398.740966796875,0.863023042678833,1.0,0.0,3.0,1.0,0.0
18103560,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9574708938598632,0.5187735557556152,0.4678077399730682,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9986473321914672,0.59993976354599,0.5675897598266602,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8670337796211243,0.3933156728744507,0.2764016389846802,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.85960853099823,0.3829179108142853,0.3646450638771057,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7220497727394104,0.2216835170984268,1.0101841688156128,284.99517822265625,284.95001220703125,300.2320556640625,293.0497741699219,298.0859069824219,297.21002197265625,284.9936828613281,1.0,0.6060724854469299,0.3883122503757477,0.3883122503757477,1.0,1.0,-3.2262613773345947,0.9334546327590942,2.292806625366211,0.1548320055007934,0.905114769935608,0.905114769935608,0.0,165.34523010253906,154.0,55159.78515625,0.0,2823.882080078125,1.0,279.441162109375,283.1767578125,296.02410888671875,299.540771484375,293.1499938964844,293.1499938964844,279.1499938964844,33254.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970780968666077,1.0,0.0,0.0,3.5307483673095703,3.530770778656006,8.318151571984345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.126953125,0.0,1384.6259765625,1895.4371337890625,0.0,3376.3330078125,0.8763284087181091,1.0,0.0,3.0,1.0,0.0
18103620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9589560031890868,0.5162330865859985,0.46580570936203,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6028615236282349,0.5659084320068359,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8701785206794739,0.3939783275127411,0.2769909501075744,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8621686697006226,0.3828740119934082,0.3647653758525848,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7238921523094177,0.2214605063199997,1.009673833847046,284.9024353027344,284.95001220703125,300.24871826171875,293.0461730957031,298.0898132324219,297.21209716796875,284.8994445800781,1.0,0.6022366881370544,0.3880030810832977,0.3880030810832977,1.0,1.0,-3.204220771789551,0.9251689910888672,2.279051780700684,0.1498410552740097,0.8179911375045776,0.8179911375045776,0.0,162.64968872070312,157.0,55327.60546875,0.0,2779.22900390625,1.0,279.159423828125,283.0687561035156,296.0654296875,299.6742248535156,293.1499938964844,293.1499938964844,279.45001220703125,39051.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049737453460692,1.0,0.0,0.0,3.38612961769104,3.3861515522003174,7.650687052773719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.03466796875,0.0,1280.1199951171875,1895.4371337890625,0.0,3449.90087890625,0.8494676351547241,1.0,0.0,3.0,1.0,0.0
18103680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9589560031890868,0.5162330865859985,0.46580570936203,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6028615236282349,0.5659084320068359,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8701785206794739,0.3939783275127411,0.2769909501075744,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8621686697006226,0.3828740119934082,0.3647653758525848,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7238921523094177,0.2214605063199997,1.009673833847046,284.9024353027344,284.95001220703125,300.24871826171875,293.0461730957031,298.0898132324219,297.21209716796875,284.8994445800781,1.0,0.6022366881370544,0.3880030810832977,0.3880030810832977,1.0,1.0,-3.204220771789551,0.9251689910888672,2.279051780700684,0.1498410552740097,0.8179911375045776,0.8179911375045776,0.0,162.64968872070312,157.0,55327.60546875,0.0,2779.22900390625,1.0,279.159423828125,283.0687561035156,296.0654296875,299.6742248535156,293.1499938964844,293.1499938964844,279.45001220703125,39051.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049737453460692,1.0,0.0,0.0,3.38612961769104,3.3861515522003174,7.650687052773719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.03466796875,0.0,1280.1199951171875,1895.4371337890625,0.0,3449.90087890625,0.8494676351547241,1.0,0.0,3.0,1.0,0.0
