time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9640457630157472,0.5150217413902283,0.4643135964870453,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.6070855259895325,0.5555496215820312,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8764762282371521,0.3954960703849792,0.277782529592514,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8677208423614502,0.383514940738678,0.365047812461853,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.727996289730072,0.2216930836439132,1.0094257593154907,284.9928283691406,284.95001220703125,300.2654113769531,293.04229736328125,298.10430908203125,297.22589111328125,284.9921569824219,1.0,0.6011728644371033,0.3876939117908478,0.3876939117908478,1.0,1.0,-3.208992958068848,0.9257877469062804,2.283205270767212,0.1518681198358535,0.8985347151756287,0.8985347151756287,0.0,159.92755126953125,160.0,54832.37890625,0.0,2758.5380859375,1.0,279.44024658203125,283.1785583496094,296.015380859375,299.5120544433594,293.1499938964844,293.1499938964844,279.75,33469.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957557678222656,1.0,0.0,0.0,3.506223201751709,3.506245374679565,8.202994763450988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.43212890625,0.0,1360.8306884765625,1895.4371337890625,0.0,3363.990234375,0.8712685108184814,1.0,0.0,3.0,1.0,0.0
18103800,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9640457630157472,0.5150217413902283,0.4643135964870453,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.6070855259895325,0.5555496215820312,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8764762282371521,0.3954960703849792,0.277782529592514,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8677208423614502,0.383514940738678,0.365047812461853,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.727996289730072,0.2216930836439132,1.0094257593154907,284.9928283691406,284.95001220703125,300.2654113769531,293.04229736328125,298.10430908203125,297.22589111328125,284.9921569824219,1.0,0.6011728644371033,0.3876939117908478,0.3876939117908478,1.0,1.0,-3.208992958068848,0.9257877469062804,2.283205270767212,0.1518681198358535,0.8985347151756287,0.8985347151756287,0.0,159.92755126953125,160.0,54832.37890625,0.0,2758.5380859375,1.0,279.44024658203125,283.1785583496094,296.015380859375,299.5120544433594,293.1499938964844,293.1499938964844,279.75,33469.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957557678222656,1.0,0.0,0.0,3.506223201751709,3.506245374679565,8.202994763450988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.43212890625,0.0,1360.8306884765625,1895.4371337890625,0.0,3363.990234375,0.8712685108184814,1.0,0.0,3.0,1.0,0.0
18103860,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9640095233917236,0.5140253901481628,0.4633773863315582,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.6116095781326294,0.5544908046722412,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8782950043678284,0.3972469866275787,0.278952419757843,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8688524961471558,0.3843430876731872,0.3657734990119934,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7287578582763672,0.222081258893013,1.0109245777130127,285.0550537109375,284.95001220703125,300.2821655273437,293.0380859375,298.1187744140625,297.2401123046875,285.05230712890625,1.0,0.6013544201850891,0.3874935209751129,0.3874935209751129,1.0,1.0,-3.2106707096099854,0.9257742762565612,2.28489637374878,0.1516882330179214,1.0,1.0,0.0,159.7093048095703,163.0,54508.0859375,0.0,2760.7724609375,1.0,279.7417297363281,283.25836181640625,296.01885986328125,299.4789123535156,293.1499938964844,293.1499938964844,279.45001220703125,30983.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892304301261902,1.0,0.0,0.0,3.7090163230896,3.70903992652893,9.179325388686266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.353515625,0.0,1561.679931640625,1895.4371337890625,0.0,3303.009765625,0.9147107005119324,1.0,0.0,3.0,1.0,0.0
18103920,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9640095233917236,0.5140253901481628,0.4633773863315582,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.6116095781326294,0.5544908046722412,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8782950043678284,0.3972469866275787,0.278952419757843,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8688524961471558,0.3843430876731872,0.3657734990119934,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7287578582763672,0.222081258893013,1.0109245777130127,285.0550537109375,284.95001220703125,300.2821655273437,293.0380859375,298.1187744140625,297.2401123046875,285.05230712890625,1.0,0.6013544201850891,0.3874935209751129,0.3874935209751129,1.0,1.0,-3.2106707096099854,0.9257742762565612,2.28489637374878,0.1516882330179214,1.0,1.0,0.0,159.7093048095703,163.0,54508.0859375,0.0,2760.7724609375,1.0,279.7417297363281,283.25836181640625,296.01885986328125,299.4789123535156,293.1499938964844,293.1499938964844,279.45001220703125,30983.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892304301261902,1.0,0.0,0.0,3.7090163230896,3.70903992652893,9.179325388686266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.353515625,0.0,1561.679931640625,1895.4371337890625,0.0,3303.009765625,0.9147107005119324,1.0,0.0,3.0,1.0,0.0
18103980,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9604161381721495,0.5111954808235168,0.4613214433193207,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.614152193069458,0.5580535531044006,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8771028518676758,0.3978426456451416,0.2796233892440796,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8671026229858398,0.3841452300548553,0.3659120500087738,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7273145318031311,0.2218256145715713,1.010900855064392,284.8909912109375,284.95001220703125,300.2989807128906,293.0335388183594,298.1215515136719,297.23785400390625,284.8922119140625,1.0,0.6024359464645386,0.3872931599617004,0.3872931599617004,1.0,1.0,-3.2134311199188232,0.9261358976364136,2.287295341491699,0.151684895157814,0.8856026530265808,0.8856026530265808,0.0,160.92214965820312,166.0,55572.90625,0.0,2773.060791015625,1.0,279.4576721191406,283.0776672363281,296.0752258300781,299.6839599609375,293.1499938964844,293.1499938964844,279.75,37422.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020464420318604,1.0,0.0,0.0,3.667969465255737,3.6679937839508057,8.977278298516467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.3076171875,0.0,1563.9456787109375,1895.4371337890625,0.0,3422.65283203125,0.9102096557617188,1.0,0.0,3.0,1.0,0.0
18104040,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9604161381721495,0.5111954808235168,0.4613214433193207,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.614152193069458,0.5580535531044006,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8771028518676758,0.3978426456451416,0.2796233892440796,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8671026229858398,0.3841452300548553,0.3659120500087738,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7273145318031311,0.2218256145715713,1.010900855064392,284.8909912109375,284.95001220703125,300.2989807128906,293.0335388183594,298.1215515136719,297.23785400390625,284.8922119140625,1.0,0.6024359464645386,0.3872931599617004,0.3872931599617004,1.0,1.0,-3.2134311199188232,0.9261358976364136,2.287295341491699,0.151684895157814,0.8856026530265808,0.8856026530265808,0.0,160.92214965820312,166.0,55572.90625,0.0,2773.060791015625,1.0,279.4576721191406,283.0776672363281,296.0752258300781,299.6839599609375,293.1499938964844,293.1499938964844,279.75,37422.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020464420318604,1.0,0.0,0.0,3.667969465255737,3.6679937839508057,8.977278298516467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.3076171875,0.0,1563.9456787109375,1895.4371337890625,0.0,3422.65283203125,0.9102096557617188,1.0,0.0,3.0,1.0,0.0
18104100,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9580212235450744,0.5103754997253418,0.460254430770874,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6154029369354248,0.5607396364212036,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8759705424308777,0.3984564244747162,0.2799003720283508,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8656829595565796,0.3842648565769195,0.3658718764781952,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7261205315589905,0.2217822521924972,1.010378122329712,285.0136413574219,284.95001220703125,300.30743408203125,293.0311279296875,298.1237487792969,297.2377624511719,285.0168151855469,1.0,0.6031660437583923,0.387192964553833,0.387192964553833,1.0,1.0,-3.215031147003174,0.926396906375885,2.2886343002319336,0.1516087651252746,0.967582643032074,0.967582643032074,0.0,161.80650329589844,166.0,54722.65234375,0.0,2781.19140625,1.0,279.70269775390625,283.2168273925781,296.01202392578125,299.4678649902344,293.1499938964844,293.1499938964844,279.75,33821.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969170451164246,1.0,0.0,0.0,3.713290214538574,3.713314294815064,9.200492172567464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.859375,0.0,1588.1458740234375,1895.4371337890625,0.0,3374.830078125,0.919528305530548,1.0,0.0,3.0,1.0,0.0
18104160,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9563559293746948,0.50984787940979,0.4597511291503906,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6167961359024048,0.5628776550292969,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8754315376281738,0.3992953300476074,0.2804571986198425,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8647957444190979,0.384575754404068,0.3661373853683471,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.725336492061615,0.2218669354915619,1.0106953382492063,285.00933837890625,284.95001220703125,300.31591796875,293.02862548828125,298.1271667480469,297.2395935058594,285.0079345703125,1.0,0.6040787696838379,0.3870039284229278,0.3870039284229278,1.0,1.0,-3.21836519241333,0.9270150065422058,2.2913503646850586,0.1514626294374466,0.9863991737365724,0.9863991737365724,0.0,162.61302185058594,169.0,54897.23828125,0.0,2792.462890625,1.0,279.7432556152344,283.2105712890625,296.0133056640625,299.51470947265625,293.1499938964844,293.1499938964844,279.45001220703125,33013.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952813148498535,1.0,0.0,0.0,3.78620982170105,3.786234617233277,9.565388836563216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9072265625,0.0,1666.8785400390625,1895.4371337890625,0.0,3359.560791015625,0.9337270259857178,1.0,0.0,3.0,1.0,0.0
18104220,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9510644674301147,0.5073068141937256,0.4579032659530639,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6181167960166931,0.569277286529541,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8728963732719421,0.4000693261623382,0.2812212407588959,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8616620898246765,0.3844117522239685,0.3662686645984649,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7227034568786621,0.221548318862915,1.0102920532226562,284.8858947753906,284.95001220703125,300.3329162597656,293.0233459472656,298.1256103515625,297.2315979003906,284.8883056640625,1.0,0.6061438322067261,0.3866258561611175,0.3866258561611175,1.0,1.0,-3.2244346141815186,0.928008198738098,2.29642653465271,0.1511339694261551,0.8759626746177673,0.8759626746177673,0.0,164.85440063476562,172.0,55701.1640625,0.0,2817.2861328125,1.0,279.4563903808594,283.0697326660156,296.0543518066406,299.6736145019531,293.1499938964844,293.1499938964844,279.75,38918.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053961634635924,1.0,0.0,0.0,3.681321859359741,3.681346654891968,9.04275680113642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.4736328125,0.0,1590.3201904296875,1895.4371337890625,0.0,3453.83056640625,0.9143720269203186,1.0,0.0,3.0,1.0,0.0
18104280,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9510644674301147,0.5073068141937256,0.4579032659530639,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6181167960166931,0.569277286529541,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8728963732719421,0.4000693261623382,0.2812212407588959,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8616620898246765,0.3844117522239685,0.3662686645984649,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7227034568786621,0.221548318862915,1.0102920532226562,284.8858947753906,284.95001220703125,300.3329162597656,293.0233459472656,298.1256103515625,297.2315979003906,284.8883056640625,1.0,0.6061438322067261,0.3866258561611175,0.3866258561611175,1.0,1.0,-3.2244346141815186,0.928008198738098,2.29642653465271,0.1511339694261551,0.8759626746177673,0.8759626746177673,0.0,164.85440063476562,172.0,55701.1640625,0.0,2817.2861328125,1.0,279.4563903808594,283.0697326660156,296.0543518066406,299.6736145019531,293.1499938964844,293.1499938964844,279.75,38918.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053961634635924,1.0,0.0,0.0,3.681321859359741,3.681346654891968,9.04275680113642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.4736328125,0.0,1590.3201904296875,1895.4371337890625,0.0,3453.83056640625,0.9143720269203186,1.0,0.0,3.0,1.0,0.0
18104340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9462021589279176,0.5062405467033386,0.4566326141357422,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6199705600738525,0.575599730014801,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8707263469696045,0.4017752707004547,0.2822499573230743,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8588119149208069,0.3849704265594482,0.3666324615478515,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7202085256576538,0.2216290831565857,1.0103071928024292,285.013916015625,284.95001220703125,300.3500061035156,293.0176086425781,298.1295166015625,297.23101806640625,285.0126953125,1.0,0.6084810495376587,0.3862478137016296,0.3862478137016296,1.0,1.0,-3.232198715209961,0.9295823574066162,2.3026163578033447,0.1508150547742843,0.9844643473625184,0.9844643473625184,0.0,167.16653442382812,175.0,55023.28125,0.0,2846.11181640625,1.0,279.7434387207031,283.210693359375,295.9952697753906,299.5028686523437,293.1499938964844,293.1499938964844,279.45001220703125,33290.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970500826835632,1.0,0.0,0.0,3.794640302658081,3.794665336608887,9.60803390626097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2353515625,0.0,1679.04296875,1895.4371337890625,0.0,3376.071533203125,0.9357832074165344,1.0,0.0,3.0,1.0,0.0
18104400,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9462021589279176,0.5062405467033386,0.4566326141357422,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6199705600738525,0.575599730014801,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8707263469696045,0.4017752707004547,0.2822499573230743,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8588119149208069,0.3849704265594482,0.3666324615478515,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7202085256576538,0.2216290831565857,1.0103071928024292,285.013916015625,284.95001220703125,300.3500061035156,293.0176086425781,298.1295166015625,297.23101806640625,285.0126953125,1.0,0.6084810495376587,0.3862478137016296,0.3862478137016296,1.0,1.0,-3.232198715209961,0.9295823574066162,2.3026163578033447,0.1508150547742843,0.9844643473625184,0.9844643473625184,0.0,167.16653442382812,175.0,55023.28125,0.0,2846.11181640625,1.0,279.7434387207031,283.210693359375,295.9952697753906,299.5028686523437,293.1499938964844,293.1499938964844,279.45001220703125,33290.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970500826835632,1.0,0.0,0.0,3.794640302658081,3.794665336608887,9.60803390626097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2353515625,0.0,1679.04296875,1895.4371337890625,0.0,3376.071533203125,0.9357832074165344,1.0,0.0,3.0,1.0,0.0
18104460,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.948375940322876,0.5077751278877258,0.4576386511325836,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.625809371471405,0.573329508304596,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8751183748245239,0.4069038033485412,0.2853629887104034,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8624660968780518,0.3891761600971222,0.3699171543121338,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7244795560836792,0.2259406894445419,1.0255439281463623,284.90509033203125,284.95001220703125,300.367431640625,293.01104736328125,298.1595153808594,297.2659606933594,284.9076538085937,1.0,0.6120434403419495,0.385798692703247,0.385798692703247,1.0,1.0,-3.256680488586426,0.9366409778594972,2.320039749145508,0.1517661213874817,0.8920367360115051,0.8920367360115051,0.0,167.65145874023438,178.0,56244.7734375,0.0,2900.012939453125,1.0,279.456298828125,283.075927734375,296.0429992675781,299.68511962890625,293.1499938964844,293.1499938964844,279.75,38134.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072441458702089,1.0,0.0,0.0,3.711359977722168,3.7113847732543945,9.190929404212512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.35107421875,0.0,1618.7484130859375,1895.4371337890625,0.0,3471.0107421875,0.9206902980804444,1.0,0.0,3.0,1.0,0.0
18104520,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.948375940322876,0.5077751278877258,0.4576386511325836,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.625809371471405,0.573329508304596,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8751183748245239,0.4069038033485412,0.2853629887104034,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8624660968780518,0.3891761600971222,0.3699171543121338,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7244795560836792,0.2259406894445419,1.0255439281463623,284.90509033203125,284.95001220703125,300.367431640625,293.01104736328125,298.1595153808594,297.2659606933594,284.9076538085937,1.0,0.6120434403419495,0.385798692703247,0.385798692703247,1.0,1.0,-3.256680488586426,0.9366409778594972,2.320039749145508,0.1517661213874817,0.8920367360115051,0.8920367360115051,0.0,167.65145874023438,178.0,56244.7734375,0.0,2900.012939453125,1.0,279.456298828125,283.075927734375,296.0429992675781,299.68511962890625,293.1499938964844,293.1499938964844,279.75,38134.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072441458702089,1.0,0.0,0.0,3.711359977722168,3.7113847732543945,9.190929404212512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.35107421875,0.0,1618.7484130859375,1895.4371337890625,0.0,3471.0107421875,0.9206902980804444,1.0,0.0,3.0,1.0,0.0
18104580,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.948590099811554,0.5084646940231323,0.4580987989902496,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.6299477815628052,0.5735568404197693,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8770519495010376,0.4097672700881958,0.2873424291610718,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8639346361160278,0.3913105130195617,0.3719673156738281,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7266077995300293,0.2280855923891067,1.03571879863739,285.048828125,284.95001220703125,300.37957763671875,293.0058898925781,298.177001953125,297.2855529785156,285.0489807128906,1.0,0.6149371862411499,0.3854933083057403,0.3854933083057403,1.0,1.0,-3.2745933532714844,0.9418399930000304,2.332753419876098,0.1526900082826614,1.0,1.0,0.0,168.604736328125,178.0,55706.6015625,0.0,2943.236083984375,1.0,279.7268981933594,283.2276306152344,295.9814758300781,299.5032043457031,293.1499938964844,293.1499938964844,279.75,32914.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009822607040404,1.0,0.0,0.0,3.801431655883789,3.801456451416016,9.642456006986322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.5107421875,0.0,1684.216064453125,1895.4371337890625,0.0,3412.73876953125,0.9378143548965454,1.0,0.0,3.0,1.0,0.0
18104640,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9484876394271852,0.5086945295333862,0.4584077596664428,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.6318153738975525,0.574110746383667,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8777252435684204,0.4110085368156433,0.2882713079452514,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8643682599067688,0.392194539308548,0.3728893399238586,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7273237705230713,0.2289559841156005,1.0400310754776,285.0468139648437,284.95001220703125,300.3853759765625,293.0032958984375,298.1842041015625,297.2933349609375,285.0468139648437,1.0,0.6163747906684875,0.3853495717048645,0.3853495717048645,1.0,1.0,-3.283045530319214,0.9442890286445618,2.338756561279297,0.1531324684619903,1.0,1.0,0.0,169.19407653808594,181.0,55887.6875,0.0,2964.558349609375,1.0,279.7431335449219,283.2241516113281,295.990478515625,299.5456848144531,293.1499938964844,293.1499938964844,279.45001220703125,33201.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009042382240297,1.0,0.0,0.0,3.837118625640869,3.837144136428833,9.824348126130644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.3525390625,0.0,1729.4715576171875,1895.4371337890625,0.0,3412.011962890625,0.9451503753662108,1.0,0.0,3.0,1.0,0.0
18104700,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.947345733642578,0.5083242654800415,0.4585122764110565,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6340426802635193,0.5761042833328247,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8779628872871399,0.4124291837215423,0.2895030975341797,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8642651438713074,0.3931051790714264,0.3740498125553131,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7277523279190063,0.2299532890319824,1.0456368923187256,284.9114685058594,284.95001220703125,300.39453125,292.9989624023437,298.1908569335937,297.29913330078125,284.906005859375,1.0,0.6186335682868958,0.3851250410079956,0.3851250410079956,1.0,1.0,-3.295194625854492,0.9477497935295104,2.347444772720337,0.1537543833255767,0.9385148286819458,0.9385148286819458,0.0,170.41500854492188,181.0,57251.98046875,0.0,2997.47900390625,1.0,279.49371337890625,283.0614013671875,296.0464172363281,299.78399658203125,293.1499938964844,293.1499938964844,279.45001220703125,35346.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088696837425232,1.0,0.0,0.0,3.8488519191741934,3.848877906799317,9.884522569336696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.9248046875,0.0,1760.7047119140625,1895.4371337890625,0.0,3486.11083984375,0.9481469988822936,1.0,0.0,3.0,1.0,0.0
18104760,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9446931481361388,0.5074974894523621,0.4579351544380188,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6355610489845276,0.5796991586685181,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8769744038581848,0.413461834192276,0.2903439104557037,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.862994372844696,0.3936257362365722,0.3747188448905945,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7271612286567688,0.2306019961833953,1.049394607543945,284.906005859375,284.95001220703125,300.4038391113281,292.994384765625,298.192626953125,297.298828125,284.90777587890625,1.0,0.620811939239502,0.3846968114376068,0.3846968114376068,1.0,1.0,-3.3051650524139404,0.9499180912971495,2.3552467823028564,0.1536016017198562,0.9189363121986388,0.9189363121986388,0.0,172.02725219726562,184.0,57281.51171875,0.0,3028.106689453125,1.0,279.4560241699219,283.0566101074219,296.0360107421875,299.7458801269531,293.1499938964844,293.1499938964844,279.1499938964844,37311.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130398035049438,1.0,0.0,0.0,3.800474166870117,3.80049991607666,9.637598168410475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.5,0.0,1717.328369140625,1895.4371337890625,0.0,3524.79248046875,0.9397895932197572,1.0,0.0,3.0,1.0,0.0
18104820,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.938300371170044,0.5058338642120361,0.4564776122570038,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.6375055909156799,0.5882517695426941,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8740391135215759,0.4153400361537933,0.2917232513427734,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8594639301300049,0.3943589031696319,0.375557005405426,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7248988151550293,0.2314523458480835,1.0542011260986328,284.8844299316406,284.95001220703125,300.4227294921875,292.9844055175781,298.1912841796875,297.2914733886719,284.8865966796875,1.0,0.6249409317970276,0.3838403522968292,0.3838403522968292,1.0,1.0,-3.3221523761749268,0.9531639814376832,2.368988275527954,0.1528397798538208,0.8429325819015503,0.8429325819015503,0.0,175.55258178710938,187.0,57684.83203125,0.0,3085.098876953125,1.0,279.1579895019531,283.0075988769531,296.01129150390625,299.765380859375,293.1499938964844,293.1499938964844,279.45001220703125,40679.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213047027587892,1.0,0.0,0.0,3.5788371562957764,3.5788612365722656,8.546280696464237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.74853515625,0.0,1489.75830078125,1895.4371337890625,0.0,3601.194091796875,0.8936875462532043,1.0,0.0,3.0,1.0,0.0
18104880,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.938300371170044,0.5058338642120361,0.4564776122570038,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.6375055909156799,0.5882517695426941,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8740391135215759,0.4153400361537933,0.2917232513427734,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8594639301300049,0.3943589031696319,0.375557005405426,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7248988151550293,0.2314523458480835,1.0542011260986328,284.8844299316406,284.95001220703125,300.4227294921875,292.9844055175781,298.1912841796875,297.2914733886719,284.8865966796875,1.0,0.6249409317970276,0.3838403522968292,0.3838403522968292,1.0,1.0,-3.3221523761749268,0.9531639814376832,2.368988275527954,0.1528397798538208,0.8429325819015503,0.8429325819015503,0.0,175.55258178710938,187.0,57684.83203125,0.0,3085.098876953125,1.0,279.1579895019531,283.0075988769531,296.01129150390625,299.765380859375,293.1499938964844,293.1499938964844,279.45001220703125,40679.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213047027587892,1.0,0.0,0.0,3.5788371562957764,3.5788612365722656,8.546280696464237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.74853515625,0.0,1489.75830078125,1895.4371337890625,0.0,3601.194091796875,0.8936875462532043,1.0,0.0,3.0,1.0,0.0
18104940,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9340050220489502,0.5058319568634033,0.4562705457210541,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.6401964426040649,0.5950143933296204,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8726451992988586,0.418320894241333,0.2936844825744629,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8572783470153809,0.3959444463253021,0.3769396543502807,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.723469614982605,0.2326703369617462,1.0595650672912598,285.00958251953125,284.95001220703125,300.44207763671875,292.9734802246094,298.19635009765625,297.2928771972656,285.00933837890625,1.0,0.629005491733551,0.382983922958374,0.382983922958374,1.0,1.0,-3.3405098915100098,0.9568468928337096,2.3836631774902344,0.1520957499742508,0.947429656982422,0.947429656982422,0.0,178.6138458251953,190.0,57176.453125,0.0,3143.02978515625,1.0,279.4418640136719,283.1444396972656,295.94891357421875,299.5882263183594,293.1499938964844,293.1499938964844,279.1499938964844,33593.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122175574302672,1.0,0.0,0.0,3.6911826133728014,3.691206693649292,9.091265837923856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.32421875,0.0,1561.2645263671875,1895.4371337890625,0.0,3517.17236328125,0.913024604320526,1.0,0.0,3.0,1.0,0.0
18105000,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9340050220489502,0.5058319568634033,0.4562705457210541,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.6401964426040649,0.5950143933296204,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8726451992988586,0.418320894241333,0.2936844825744629,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8572783470153809,0.3959444463253021,0.3769396543502807,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.723469614982605,0.2326703369617462,1.0595650672912598,285.00958251953125,284.95001220703125,300.44207763671875,292.9734802246094,298.19635009765625,297.2928771972656,285.00933837890625,1.0,0.629005491733551,0.382983922958374,0.382983922958374,1.0,1.0,-3.3405098915100098,0.9568468928337096,2.3836631774902344,0.1520957499742508,0.947429656982422,0.947429656982422,0.0,178.6138458251953,190.0,57176.453125,0.0,3143.02978515625,1.0,279.4418640136719,283.1444396972656,295.94891357421875,299.5882263183594,293.1499938964844,293.1499938964844,279.1499938964844,33593.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122175574302672,1.0,0.0,0.0,3.6911826133728014,3.691206693649292,9.091265837923856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.32421875,0.0,1561.2645263671875,1895.4371337890625,0.0,3517.17236328125,0.913024604320526,1.0,0.0,3.0,1.0,0.0
18105060,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9286702871322632,0.504388153553009,0.4554133117198944,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6416000723838806,0.6026936173439026,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8705706596374512,0.4204119145870209,0.2953859567642212,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8545003533363342,0.3967767357826233,0.3780373334884643,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7214938998222351,0.2333684861660003,1.0639082193374634,284.91192626953125,284.95001220703125,300.4617614746094,292.9616394042969,298.1944580078125,297.2841491699219,284.9135437011719,1.0,0.6329697966575623,0.3822520077228546,0.3822520077228546,1.0,1.0,-3.3573145866394043,0.9603262543678284,2.3969881534576416,0.1516434699296951,0.8642411231994629,0.8642411231994629,0.0,181.93463134765625,193.0,58075.78515625,0.0,3199.533203125,1.0,279.1573791503906,283.0226135253906,295.9886169433594,299.7524108886719,293.1499938964844,293.1499938964844,279.45001220703125,38407.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92143452167511,1.0,0.0,0.0,3.5897364616394043,3.5897603034973145,8.598415774940804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.3876953125,0.0,1484.86865234375,1895.4371337890625,0.0,3602.391357421875,0.8940010070800781,1.0,0.0,3.0,1.0,0.0
18105120,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9286702871322632,0.504388153553009,0.4554133117198944,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6416000723838806,0.6026936173439026,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8705706596374512,0.4204119145870209,0.2953859567642212,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8545003533363342,0.3967767357826233,0.3780373334884643,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7214938998222351,0.2333684861660003,1.0639082193374634,284.91192626953125,284.95001220703125,300.4617614746094,292.9616394042969,298.1944580078125,297.2841491699219,284.9135437011719,1.0,0.6329697966575623,0.3822520077228546,0.3822520077228546,1.0,1.0,-3.3573145866394043,0.9603262543678284,2.3969881534576416,0.1516434699296951,0.8642411231994629,0.8642411231994629,0.0,181.93463134765625,193.0,58075.78515625,0.0,3199.533203125,1.0,279.1573791503906,283.0226135253906,295.9886169433594,299.7524108886719,293.1499938964844,293.1499938964844,279.45001220703125,38407.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92143452167511,1.0,0.0,0.0,3.5897364616394043,3.5897603034973145,8.598415774940804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.3876953125,0.0,1484.86865234375,1895.4371337890625,0.0,3602.391357421875,0.8940010070800781,1.0,0.0,3.0,1.0,0.0
18105180,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9236891269683838,0.5041034817695618,0.4549658596515655,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.6435917615890503,0.6085572242736816,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8686832785606384,0.4232530295848846,0.297268658876419,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8518442511558533,0.3981601595878601,0.3792597651481628,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7194911241531372,0.2343250066041946,1.0681668519973757,285.019287109375,284.95001220703125,300.4818115234375,292.948974609375,298.1976013183594,297.2823486328125,285.01837158203125,1.0,0.6367387175559998,0.3815201222896576,0.3815201222896576,1.0,1.0,-3.3726837635040283,0.96331787109375,2.4093658924102783,0.1509655714035034,0.9683791995048524,0.9683791995048524,0.0,185.2401733398437,196.0,57626.08984375,0.0,3253.221923828125,1.0,279.4420166015625,283.1429748535156,295.93316650390625,299.6002502441406,293.1499938964844,293.1499938964844,279.1499938964844,32916.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145830273628236,1.0,0.0,0.0,3.722949981689453,3.7229740619659424,9.248422543350898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.85546875,0.0,1592.3197021484375,1895.4371337890625,0.0,3539.086181640625,0.9196094870567322,1.0,0.0,3.0,1.0,0.0
18105240,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9236891269683838,0.5041034817695618,0.4549658596515655,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.6435917615890503,0.6085572242736816,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8686832785606384,0.4232530295848846,0.297268658876419,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8518442511558533,0.3981601595878601,0.3792597651481628,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7194911241531372,0.2343250066041946,1.0681668519973757,285.019287109375,284.95001220703125,300.4818115234375,292.948974609375,298.1976013183594,297.2823486328125,285.01837158203125,1.0,0.6367387175559998,0.3815201222896576,0.3815201222896576,1.0,1.0,-3.3726837635040283,0.96331787109375,2.4093658924102783,0.1509655714035034,0.9683791995048524,0.9683791995048524,0.0,185.2401733398437,196.0,57626.08984375,0.0,3253.221923828125,1.0,279.4420166015625,283.1429748535156,295.93316650390625,299.6002502441406,293.1499938964844,293.1499938964844,279.1499938964844,32916.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145830273628236,1.0,0.0,0.0,3.722949981689453,3.7229740619659424,9.248422543350898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.85546875,0.0,1592.3197021484375,1895.4371337890625,0.0,3539.086181640625,0.9196094870567322,1.0,0.0,3.0,1.0,0.0
18105300,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9206838607788086,0.5033649802207947,0.4547029137611389,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.99797785282135,0.6442465782165527,0.6100272536277771,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8673397302627563,0.4243097603321075,0.2982185184955597,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8501496315002441,0.3985531330108642,0.3798856437206268,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7181767225265503,0.2346211522817611,1.0703704357147217,284.8854064941406,284.95001220703125,300.4919738769531,292.9423522949219,298.1968994140625,297.2784118652344,284.882080078125,1.0,0.6385018229484558,0.3811541795730591,0.3811541795730591,1.0,1.0,-3.378696918487549,0.964240789413452,2.4144561290740967,0.1505798548460006,0.8806943297386169,0.8806943297386169,0.0,187.12625122070312,196.0,58708.98046875,0.0,3277.75537109375,1.0,279.1958312988281,282.98834228515625,295.9838256835937,299.8239440917969,293.1499938964844,293.1499938964844,279.1499938964844,36724.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217954874038696,1.0,0.0,0.0,3.707889080047608,3.707913875579834,9.173746775559266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.9853515625,0.0,1604.0421142578125,1895.4371337890625,0.0,3605.718994140625,0.9167451858520508,1.0,0.0,3.0,1.0,0.0
18105360,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9163874983787536,0.5024088621139526,0.4539418220520019,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9956626892089844,0.6448017954826355,0.610602855682373,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8649807572364807,0.4251865148544311,0.2989067137241363,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8475213646888733,0.3987586200237274,0.3802022933959961,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7160327434539795,0.2347667515277862,1.0716187953948977,284.9017333984375,284.95001220703125,300.5021667480469,292.935546875,298.1949768066406,297.27294921875,284.9034423828125,1.0,0.6400137543678284,0.380783200263977,0.380783200263977,1.0,1.0,-3.381188154220581,0.9639739990234376,2.417214155197144,0.1497810930013656,0.8712990283966064,0.8712990283966064,0.0,189.401107788086,199.0,58491.2734375,0.0,3296.57080078125,1.0,279.1571960449219,283.0045471191406,295.96746826171875,299.76171875,293.1499938964844,293.1499938964844,279.45001220703125,38390.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248206615447998,1.0,0.0,0.0,3.631802797317505,3.631827116012573,8.80111770129588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.8876953125,0.0,1530.8111572265625,1895.4371337890625,0.0,3633.577880859375,0.9031312465667723,1.0,0.0,3.0,1.0,0.0
18105420,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9112746119499208,0.5020080208778381,0.4533536434173584,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9931710958480836,0.6474059820175171,0.6127796173095703,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8628551959991455,0.4279778897762298,0.3007339537143707,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8446231484413147,0.3999864757061004,0.381257563829422,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7136136293411255,0.235547587275505,1.075005292892456,285.0133056640625,284.95001220703125,300.5227966308594,292.9214782714844,298.2005920410156,297.2748718261719,285.0124816894531,1.0,0.6430093050003052,0.3800412118434906,0.3800412118434906,1.0,1.0,-3.390631675720215,0.9649310111999512,2.425700664520264,0.1483631134033203,0.972932755947113,0.972932755947113,0.0,192.70703125,202.0,57888.25,0.0,3337.365478515625,1.0,279.4422912597656,283.1309814453125,295.9051208496094,299.5913391113281,293.1499938964844,293.1499938964844,279.1499938964844,33176.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177983403205872,1.0,0.0,0.0,3.752086877822876,3.752111434936523,9.393751270181384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.84375,0.0,1628.0247802734375,1895.4371337890625,0.0,3568.826171875,0.9263504147529602,1.0,0.0,3.0,1.0,0.0
18105480,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9112746119499208,0.5020080208778381,0.4533536434173584,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9931710958480836,0.6474059820175171,0.6127796173095703,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8628551959991455,0.4279778897762298,0.3007339537143707,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8446231484413147,0.3999864757061004,0.381257563829422,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7136136293411255,0.235547587275505,1.075005292892456,285.0133056640625,284.95001220703125,300.5227966308594,292.9214782714844,298.2005920410156,297.2748718261719,285.0124816894531,1.0,0.6430093050003052,0.3800412118434906,0.3800412118434906,1.0,1.0,-3.390631675720215,0.9649310111999512,2.425700664520264,0.1483631134033203,0.972932755947113,0.972932755947113,0.0,192.70703125,202.0,57888.25,0.0,3337.365478515625,1.0,279.4422912597656,283.1309814453125,295.9051208496094,299.5913391113281,293.1499938964844,293.1499938964844,279.1499938964844,33176.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177983403205872,1.0,0.0,0.0,3.752086877822876,3.752111434936523,9.393751270181384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.84375,0.0,1628.0247802734375,1895.4371337890625,0.0,3568.826171875,0.9263504147529602,1.0,0.0,3.0,1.0,0.0
18105540,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.905598282814026,0.5003145933151245,0.4522976875305176,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9901483654975892,0.6489943861961365,0.6146969199180603,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.860192060470581,0.4299517273902893,0.3023753464221954,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8412607908248901,0.4005154371261596,0.3821019828319549,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7107221484184265,0.2359019368886947,1.0779004096984863,284.8978576660156,284.95001220703125,300.54364013671875,292.9068298339844,298.19989013671875,297.26812744140625,284.899658203125,1.0,0.6458484530448914,0.3792992532253265,0.3792992532253265,1.0,1.0,-3.3981518745422363,0.9652214646339417,2.4329304695129395,0.1470095664262771,0.8738625645637512,0.8738625645637512,0.0,196.29415893554688,205.0,58713.80078125,0.0,3375.52734375,1.0,279.1566467285156,282.9945983886719,295.93682861328125,299.7452697753906,293.1499938964844,293.1499938964844,279.45001220703125,38615.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275792837142944,1.0,0.0,0.0,3.6543002128601074,3.654324769973755,8.910493534131092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.5654296875,0.0,1557.5484619140625,1895.4371337890625,0.0,3658.9326171875,0.908219575881958,1.0,0.0,3.0,1.0,0.0
