time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.905598282814026,0.5003145933151245,0.4522976875305176,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9901483654975892,0.6489943861961365,0.6146969199180603,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.860192060470581,0.4299517273902893,0.3023753464221954,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8412607908248901,0.4005154371261596,0.3821019828319549,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7107221484184265,0.2359019368886947,1.0779004096984863,284.8978576660156,284.95001220703125,300.54364013671875,292.9068298339844,298.19989013671875,297.26812744140625,284.899658203125,1.0,0.6458484530448914,0.3792992532253265,0.3792992532253265,1.0,1.0,-3.3981518745422363,0.9652214646339417,2.4329304695129395,0.1470095664262771,0.8738625645637512,0.8738625645637512,0.0,196.29415893554688,205.0,58713.80078125,0.0,3375.52734375,1.0,279.1566467285156,282.9945983886719,295.93682861328125,299.7452697753906,293.1499938964844,293.1499938964844,279.45001220703125,38615.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275792837142944,1.0,0.0,0.0,3.6543002128601074,3.654324769973755,8.910493534131092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.5654296875,0.0,1557.5484619140625,1895.4371337890625,0.0,3658.9326171875,0.908219575881958,1.0,0.0,3.0,1.0,0.0
18105660,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.901702344417572,0.4999521374702453,0.451721578836441,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.988180696964264,0.6516923308372498,0.6169925928115845,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8587938547134399,0.4328347444534302,0.3042471408843994,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8390136957168579,0.4017154276371002,0.3831068575382232,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7086989283561707,0.2366363853216171,1.080968737602234,285.0135498046875,284.95001220703125,300.564697265625,292.89166259765625,298.2069091796875,297.2714233398437,285.0128173828125,1.0,0.6486026048660278,0.3786850571632385,0.3786850571632385,1.0,1.0,-3.407363176345825,0.9664450883865356,2.44091796875,0.1459091007709503,0.9773136377334596,0.9773136377334596,0.0,199.21925354003903,208.0,58076.28515625,0.0,3413.95947265625,1.0,279.4424133300781,283.12518310546875,295.873779296875,299.57159423828125,293.1499938964844,293.1499938964844,279.1499938964844,33280.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920227825641632,1.0,0.0,0.0,3.770230293273926,3.770255088806152,9.484818974669906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.1904296875,0.0,1650.06884765625,1895.4371337890625,0.0,3591.260986328125,0.9305261373519896,1.0,0.0,3.0,1.0,0.0
18105720,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.901702344417572,0.4999521374702453,0.451721578836441,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.988180696964264,0.6516923308372498,0.6169925928115845,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8587938547134399,0.4328347444534302,0.3042471408843994,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8390136957168579,0.4017154276371002,0.3831068575382232,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7086989283561707,0.2366363853216171,1.080968737602234,285.0135498046875,284.95001220703125,300.564697265625,292.89166259765625,298.2069091796875,297.2714233398437,285.0128173828125,1.0,0.6486026048660278,0.3786850571632385,0.3786850571632385,1.0,1.0,-3.407363176345825,0.9664450883865356,2.44091796875,0.1459091007709503,0.9773136377334596,0.9773136377334596,0.0,199.21925354003903,208.0,58076.28515625,0.0,3413.95947265625,1.0,279.4424133300781,283.12518310546875,295.873779296875,299.57159423828125,293.1499938964844,293.1499938964844,279.1499938964844,33280.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920227825641632,1.0,0.0,0.0,3.770230293273926,3.770255088806152,9.484818974669906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.1904296875,0.0,1650.06884765625,1895.4371337890625,0.0,3591.260986328125,0.9305261373519896,1.0,0.0,3.0,1.0,0.0
18105780,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8983333706855774,0.4986848831176758,0.4510679841041565,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9863071441650392,0.6528924703598022,0.6185706257820129,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8573897480964661,0.4344035387039184,0.3056063055992126,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8370126485824585,0.4021156132221222,0.3838108777999878,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7068842053413391,0.236897587776184,1.0832772254943848,284.8820495605469,284.95001220703125,300.5807800292969,292.8798522949219,298.2070617675781,297.266845703125,284.8847961425781,1.0,0.650700032711029,0.37821826338768,0.37821826338768,1.0,1.0,-3.413745641708374,0.967159867286682,2.4465856552124023,0.1452488601207733,0.8770591616630554,0.8770591616630554,0.0,201.69207763671875,208.0,58984.51171875,0.0,3443.28564453125,1.0,279.1665344238281,282.97540283203125,295.9185791015625,299.7591247558594,293.1499938964844,293.1499938964844,279.1499938964844,38745.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291830062866212,1.0,0.0,0.0,3.698106050491333,3.698131084442138,9.125402016252336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.6611328125,0.0,1608.1622314453125,1895.4371337890625,0.0,3673.650146484375,0.917376697063446,1.0,0.0,3.0,1.0,0.0
18105840,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8969020247459412,0.4982844889163971,0.4506883025169372,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9854055047035216,0.6532485485076904,0.6188980340957642,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.856631875038147,0.4348869621753692,0.305941492319107,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8360910415649414,0.4022121429443359,0.3839178383350372,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7060254216194153,0.2369481474161148,1.083645582199097,284.8970031738281,284.95001220703125,300.5858764648437,292.8760681152344,298.2069091796875,297.26513671875,284.8988342285156,1.0,0.6512944102287292,0.3780708611011505,0.3780708611011505,1.0,1.0,-3.414657592773437,0.9670210480690002,2.447636604309082,0.1448981910943985,0.8774324059486389,0.8774324059486389,0.0,202.6090240478516,211.0,58912.1953125,0.0,3450.773681640625,1.0,279.156494140625,282.98748779296875,295.90545654296875,299.7258605957031,293.1499938964844,293.1499938964844,279.45001220703125,38626.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92988121509552,1.0,0.0,0.0,3.67324161529541,3.6732661724090576,9.003103969007498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.982421875,0.0,1578.9537353515625,1895.4371337890625,0.0,3680.052001953125,0.9124289155006408,1.0,0.0,3.0,1.0,0.0
18105900,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8945935964584351,0.4980127513408661,0.4501676559448242,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.984041154384613,0.6544687151908875,0.6197988986968994,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8556163311004639,0.4362837374210357,0.306772917509079,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8346675634384155,0.4027162790298462,0.3842604160308838,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7046833634376526,0.2372346669435501,1.0846660137176514,285.0196838378906,284.95001220703125,300.5965270996094,292.8681640625,298.20977783203125,297.26593017578125,285.0218505859375,1.0,0.6525532007217407,0.3777637481689453,0.3777637481689453,1.0,1.0,-3.417748212814331,0.96712988615036,2.450618267059326,0.1441840231418609,0.9623329043388368,0.9623329043388368,0.0,204.2301788330078,211.0,58062.921875,0.0,3467.50732421875,1.0,279.4021301269531,283.1252746582031,295.8416442871094,299.5046691894531,293.1499938964844,293.1499938964844,279.45001220703125,34179.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242090582847596,1.0,0.0,0.0,3.719946622848511,3.719970941543579,9.233507398676012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0888671875,0.0,1598.5086669921875,1895.4371337890625,0.0,3627.9501953125,0.9212424755096436,1.0,0.0,3.0,1.0,0.0
18105960,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8933538794517517,0.4979382753372192,0.4501129388809204,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9835405945777892,0.6558849811553955,0.6211257576942444,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.855513870716095,0.4378569424152374,0.3078635931015014,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8340688943862915,0.4033797979354858,0.3848821818828583,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7041289806365967,0.2376414388418197,1.0864944458007812,285.01513671875,284.95001220703125,300.6072082519531,292.8601379394531,298.2142333984375,297.26885986328125,285.01397705078125,1.0,0.6539439558982849,0.3774420320987701,0.3774420320987701,1.0,1.0,-3.423535823822021,0.9680855870246888,2.455450296401977,0.1437145173549652,0.9826064109802246,0.9826064109802246,0.0,205.4414825439453,214.0,58248.05859375,0.0,3488.240478515625,1.0,279.4434509277344,283.120361328125,295.841064453125,299.5497131347656,293.1499938964844,293.1499938964844,279.1499938964844,33266.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224274754524232,1.0,0.0,0.0,3.788075208663941,3.788100004196167,9.57481688601547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.185546875,0.0,1671.0499267578125,1895.4371337890625,0.0,3611.5439453125,0.934338390827179,1.0,0.0,3.0,1.0,0.0
18106020,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8888612985610962,0.4962801337242126,0.4491009414196014,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9808286428451538,0.6573538184165955,0.6229649186134338,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8536300659179688,0.4399804770946502,0.3096149563789367,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8313673138618469,0.4038365185260772,0.3856630325317383,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7016087770462036,0.2379089444875717,1.0889892578125,284.8959045410156,284.95001220703125,300.6285705566406,292.8439636230469,298.2142028808594,297.2626342773437,284.8977355957031,1.0,0.6565589904785156,0.3767985701560974,0.3767985701560974,1.0,1.0,-3.4305899143218994,0.9684759974479676,2.462113857269287,0.1425824165344238,0.8810650706291199,0.8810650706291199,0.0,208.77359008789065,217.0,59096.20703125,0.0,3524.458251953125,1.0,279.1564025878906,282.98028564453125,295.87322998046875,299.7048645019531,293.1499938964844,293.1499938964844,279.45001220703125,38614.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320939183235168,1.0,0.0,0.0,3.6915125846862793,3.691537618637085,9.092891559703276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.85888671875,0.0,1599.626953125,1895.4371337890625,0.0,3700.319091796875,0.9164628982543944,1.0,0.0,3.0,1.0,0.0
18106080,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8888612985610962,0.4962801337242126,0.4491009414196014,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9808286428451538,0.6573538184165955,0.6229649186134338,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8536300659179688,0.4399804770946502,0.3096149563789367,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8313673138618469,0.4038365185260772,0.3856630325317383,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7016087770462036,0.2379089444875717,1.0889892578125,284.8959045410156,284.95001220703125,300.6285705566406,292.8439636230469,298.2142028808594,297.2626342773437,284.8977355957031,1.0,0.6565589904785156,0.3767985701560974,0.3767985701560974,1.0,1.0,-3.4305899143218994,0.9684759974479676,2.462113857269287,0.1425824165344238,0.8810650706291199,0.8810650706291199,0.0,208.77359008789065,217.0,59096.20703125,0.0,3524.458251953125,1.0,279.1564025878906,282.98028564453125,295.87322998046875,299.7048645019531,293.1499938964844,293.1499938964844,279.45001220703125,38614.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320939183235168,1.0,0.0,0.0,3.6915125846862793,3.691537618637085,9.092891559703276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.85888671875,0.0,1599.626953125,1895.4371337890625,0.0,3700.319091796875,0.9164628982543944,1.0,0.0,3.0,1.0,0.0
18106140,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.88551265001297,0.4959435760974884,0.4485306739807129,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9789860844612122,0.6599100828170776,0.6251116991043091,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8526912331581116,0.443034827709198,0.3115912675857544,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8294690251350403,0.4049681723117828,0.3865895867347717,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6997912526130676,0.2385604232549667,1.0916377305984497,285.015625,284.95001220703125,300.6499938964844,292.82763671875,298.2216186523437,297.2666320800781,285.0144958496094,1.0,0.6591402292251587,0.376155138015747,0.376155138015747,1.0,1.0,-3.439155578613281,0.969370424747467,2.46978497505188,0.141302540898323,0.9873714447021484,0.9873714447021484,0.0,211.5782012939453,220.0,58406.53125,0.0,3561.354248046875,1.0,279.4435119628906,283.1149597167969,295.8085021972656,299.5270690917969,293.1499938964844,293.1499938964844,279.1499938964844,33318.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245947003364564,1.0,0.0,0.0,3.803947687149048,3.8039727210998535,9.655224175730837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.4775390625,0.0,1690.369873046875,1895.4371337890625,0.0,3631.49951171875,0.9379137754440308,1.0,0.0,3.0,1.0,0.0
18106200,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.88551265001297,0.4959435760974884,0.4485306739807129,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9789860844612122,0.6599100828170776,0.6251116991043091,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8526912331581116,0.443034827709198,0.3115912675857544,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8294690251350403,0.4049681723117828,0.3865895867347717,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6997912526130676,0.2385604232549667,1.0916377305984497,285.015625,284.95001220703125,300.6499938964844,292.82763671875,298.2216186523437,297.2666320800781,285.0144958496094,1.0,0.6591402292251587,0.376155138015747,0.376155138015747,1.0,1.0,-3.439155578613281,0.969370424747467,2.46978497505188,0.141302540898323,0.9873714447021484,0.9873714447021484,0.0,211.5782012939453,220.0,58406.53125,0.0,3561.354248046875,1.0,279.4435119628906,283.1149597167969,295.8085021972656,299.5270690917969,293.1499938964844,293.1499938964844,279.1499938964844,33318.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245947003364564,1.0,0.0,0.0,3.803947687149048,3.8039727210998535,9.655224175730837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.4775390625,0.0,1690.369873046875,1895.4371337890625,0.0,3631.49951171875,0.9379137754440308,1.0,0.0,3.0,1.0,0.0
18106260,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.88124018907547,0.4942885637283325,0.4475251138210296,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9762718677520752,0.6612810492515564,0.6268661618232727,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.850994348526001,0.4452255368232727,0.3133931159973144,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8268961906433105,0.4053809642791748,0.3873330950736999,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6973581314086914,0.238782525062561,1.0939407348632812,284.8946533203125,284.95001220703125,300.6714172363281,292.8111877441406,298.2214660644531,297.2603759765625,284.8964538574219,1.0,0.6616948843002319,0.3754920661449432,0.3754920661449432,1.0,1.0,-3.4459009170532227,0.9695836305618286,2.4763171672821045,0.1400716304779052,0.8845178484916687,0.8845178484916687,0.0,214.89976501464844,223.0,59264.94921875,0.0,3597.0625,1.0,279.1562805175781,282.9730834960937,295.8403625488281,299.6822204589844,293.1499938964844,293.1499938964844,279.45001220703125,38607.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342312812805176,1.0,0.0,0.0,3.708847761154175,3.70887303352356,9.178492064165766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.0859375,0.0,1619.4527587890625,1895.4371337890625,0.0,3719.86328125,0.9202999472618104,1.0,0.0,3.0,1.0,0.0
18106320,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.88124018907547,0.4942885637283325,0.4475251138210296,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9762718677520752,0.6612810492515564,0.6268661618232727,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.850994348526001,0.4452255368232727,0.3133931159973144,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8268961906433105,0.4053809642791748,0.3873330950736999,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6973581314086914,0.238782525062561,1.0939407348632812,284.8946533203125,284.95001220703125,300.6714172363281,292.8111877441406,298.2214660644531,297.2603759765625,284.8964538574219,1.0,0.6616948843002319,0.3754920661449432,0.3754920661449432,1.0,1.0,-3.4459009170532227,0.9695836305618286,2.4763171672821045,0.1400716304779052,0.8845178484916687,0.8845178484916687,0.0,214.89976501464844,223.0,59264.94921875,0.0,3597.0625,1.0,279.1562805175781,282.9730834960937,295.8403625488281,299.6822204589844,293.1499938964844,293.1499938964844,279.45001220703125,38607.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342312812805176,1.0,0.0,0.0,3.708847761154175,3.70887303352356,9.178492064165766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.0859375,0.0,1619.4527587890625,1895.4371337890625,0.0,3719.86328125,0.9202999472618104,1.0,0.0,3.0,1.0,0.0
18106380,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.878055214881897,0.4939576685428619,0.4469560086727142,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9744247794151306,0.6637512445449829,0.6289258003234863,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.850193440914154,0.4483623504638672,0.3154221773147583,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8250778317451477,0.4064747095108032,0.3882202506065368,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6955922245979309,0.2393925637006759,1.0963926315307615,285.0162048339844,284.95001220703125,300.6928100585937,292.7947692871094,298.2289123535156,297.2645263671875,285.0150756835937,1.0,0.6642173528671265,0.3748290240764618,0.3748290240764618,1.0,1.0,-3.454142570495605,0.9702925086021424,2.4838500022888184,0.1386828124523162,0.9918575286865234,0.9918575286865234,0.0,217.69674682617188,226.0,58548.76171875,0.0,3633.451171875,1.0,279.4436340332031,283.10986328125,295.7753601074219,299.5026550292969,293.1499938964844,293.1499938964844,279.1499938964844,33368.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266768097877502,1.0,0.0,0.0,3.818578958511353,3.818603992462158,9.729641305966652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7568359375,0.0,1708.330810546875,1895.4371337890625,0.0,3650.6435546875,0.9412589073181152,1.0,0.0,3.0,1.0,0.0
18106440,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.878055214881897,0.4939576685428619,0.4469560086727142,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9744247794151306,0.6637512445449829,0.6289258003234863,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.850193440914154,0.4483623504638672,0.3154221773147583,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8250778317451477,0.4064747095108032,0.3882202506065368,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6955922245979309,0.2393925637006759,1.0963926315307615,285.0162048339844,284.95001220703125,300.6928100585937,292.7947692871094,298.2289123535156,297.2645263671875,285.0150756835937,1.0,0.6642173528671265,0.3748290240764618,0.3748290240764618,1.0,1.0,-3.454142570495605,0.9702925086021424,2.4838500022888184,0.1386828124523162,0.9918575286865234,0.9918575286865234,0.0,217.69674682617188,226.0,58548.76171875,0.0,3633.451171875,1.0,279.4436340332031,283.10986328125,295.7753601074219,299.5026550292969,293.1499938964844,293.1499938964844,279.1499938964844,33368.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266768097877502,1.0,0.0,0.0,3.818578958511353,3.818603992462158,9.729641305966652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7568359375,0.0,1708.330810546875,1895.4371337890625,0.0,3650.6435546875,0.9412589073181152,1.0,0.0,3.0,1.0,0.0
18106500,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.876528263092041,0.4932541251182556,0.4467099905014038,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9735479354858398,0.6645206809043884,0.630007803440094,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8498615622520447,0.4495880901813507,0.3164864480495453,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8242406845092773,0.4067599773406982,0.3887316882610321,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6948030591011047,0.2395576387643814,1.0979167222976685,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.229736328125,297.2626953125,284.8774108886719,1.0,0.6655471324920654,0.374497503042221,0.374497503042221,1.0,1.0,-3.458885431289673,0.9708388447761536,2.488046407699585,0.1381974667310714,0.90193510055542,0.90193510055542,0.0,219.12905883789065,226.0,59656.16796875,0.0,3653.403076171875,1.0,279.19390869140625,282.9532165527344,295.8241882324219,299.7228698730469,293.1499938964844,293.1499938964844,279.1499938964844,36806.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334933161735536,1.0,0.0,0.0,3.801572322845459,3.801598072052002,9.643169960327214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.236328125,0.0,1714.7174072265625,1895.4371337890625,0.0,3713.118896484375,0.9380004405975342,1.0,0.0,3.0,1.0,0.0
18106560,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.873994767665863,0.4923123717308044,0.4459600150585174,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9717090129852296,0.6650286316871643,0.6305968165397644,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8486648201942444,0.4506252706050873,0.3172764480113983,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8226072788238525,0.4068478643894195,0.3889283537864685,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6932395696640015,0.2395735681056976,1.0985159873962402,284.89385986328125,284.95001220703125,300.714111328125,292.7784423828125,298.2286682128906,297.25830078125,284.8956604003906,1.0,0.666717529296875,0.374169260263443,0.374169260263443,1.0,1.0,-3.4606034755706787,0.9704018831253052,2.490201711654663,0.1374187469482422,0.8880324959754944,0.8880324959754944,0.0,221.011474609375,229.0,59419.28515625,0.0,3668.704345703125,1.0,279.15655517578125,282.96661376953125,295.80718994140625,299.6582336425781,293.1499938964844,293.1499938964844,279.45001220703125,38553.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362282156944276,1.0,0.0,0.0,3.7250821590423584,3.725107431411743,9.25901929349493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.54931640625,0.0,1637.8167724609375,1895.4371337890625,0.0,3738.09375,0.9239464402198792,1.0,0.0,3.0,1.0,0.0
18106620,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8709696531295776,0.4919859170913696,0.4453949630260467,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.969860017299652,0.6674115061759949,0.632571816444397,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8479917645454407,0.453845351934433,0.3193607926368713,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8208535313606262,0.4079053997993469,0.3897800147533417,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6915258169174194,0.2401456981897354,1.1007936000823977,285.0167541503906,284.95001220703125,300.7353210449219,292.7622985839844,298.2361145019531,297.2626342773437,285.01568603515625,1.0,0.6691879034042358,0.3735127449035644,0.3735127449035644,1.0,1.0,-3.468562364578247,0.9710185527801514,2.497544050216675,0.1360058784484863,0.9961777329444884,0.9961777329444884,0.0,223.80276489257807,232.0,58679.109375,0.0,3704.669921875,1.0,279.4437561035156,283.10498046875,295.7425842285156,299.477783203125,293.1499938964844,293.1499938964844,279.1499938964844,33413.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286412596702576,1.0,0.0,0.0,3.8322675228118896,3.8322927951812735,9.799522331377377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.642578125,0.0,1725.2437744140625,1895.4371337890625,0.0,3668.680908203125,0.9443888664245604,1.0,0.0,3.0,1.0,0.0
18106680,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8709696531295776,0.4919859170913696,0.4453949630260467,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.969860017299652,0.6674115061759949,0.632571816444397,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8479917645454407,0.453845351934433,0.3193607926368713,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8208535313606262,0.4079053997993469,0.3897800147533417,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6915258169174194,0.2401456981897354,1.1007936000823977,285.0167541503906,284.95001220703125,300.7353210449219,292.7622985839844,298.2361145019531,297.2626342773437,285.01568603515625,1.0,0.6691879034042358,0.3735127449035644,0.3735127449035644,1.0,1.0,-3.468562364578247,0.9710185527801514,2.497544050216675,0.1360058784484863,0.9961777329444884,0.9961777329444884,0.0,223.80276489257807,232.0,58679.109375,0.0,3704.669921875,1.0,279.4437561035156,283.10498046875,295.7425842285156,299.477783203125,293.1499938964844,293.1499938964844,279.1499938964844,33413.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286412596702576,1.0,0.0,0.0,3.8322675228118896,3.8322927951812735,9.799522331377377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.642578125,0.0,1725.2437744140625,1895.4371337890625,0.0,3668.680908203125,0.9443888664245604,1.0,0.0,3.0,1.0,0.0
18106740,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8671101331710815,0.4903442561626434,0.4444081783294678,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.967143177986145,0.6685904264450073,0.6341596841812134,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8466145992279053,0.4561771154403686,0.3212683200836181,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8184606432914734,0.4082381427288055,0.3904553055763244,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6892500519752502,0.2402877658605575,1.1027570962905884,284.8925170898437,284.95001220703125,300.75634765625,292.74639892578125,298.2357482910156,297.2563781738281,284.8943176269531,1.0,0.6716395020484924,0.3728562295436859,0.3728562295436859,1.0,1.0,-3.474767208099365,0.9710375666618348,2.5037295818328857,0.1347173303365707,0.8909820914268494,0.8909820914268494,0.0,227.1145782470703,235.0,59561.06640625,0.0,3739.53662109375,1.0,279.15606689453125,282.959716796875,295.775146484375,299.6343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38586.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381743669509888,1.0,0.0,0.0,3.74019718170166,3.740222454071045,9.334310675512824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.8017578125,0.0,1655.6842041015625,1895.4371337890625,0.0,3755.83154296875,0.9272430539131165,1.0,0.0,3.0,1.0,0.0
18106800,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8671101331710815,0.4903442561626434,0.4444081783294678,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.967143177986145,0.6685904264450073,0.6341596841812134,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8466145992279053,0.4561771154403686,0.3212683200836181,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8184606432914734,0.4082381427288055,0.3904553055763244,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6892500519752502,0.2402877658605575,1.1027570962905884,284.8925170898437,284.95001220703125,300.75634765625,292.74639892578125,298.2357482910156,297.2563781738281,284.8943176269531,1.0,0.6716395020484924,0.3728562295436859,0.3728562295436859,1.0,1.0,-3.474767208099365,0.9710375666618348,2.5037295818328857,0.1347173303365707,0.8909820914268494,0.8909820914268494,0.0,227.1145782470703,235.0,59561.06640625,0.0,3739.53662109375,1.0,279.15606689453125,282.959716796875,295.775146484375,299.6343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38586.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381743669509888,1.0,0.0,0.0,3.74019718170166,3.740222454071045,9.334310675512824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.8017578125,0.0,1655.6842041015625,1895.4371337890625,0.0,3755.83154296875,0.9272430539131165,1.0,0.0,3.0,1.0,0.0
18106860,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8642314076423645,0.4900253713130951,0.4438440501689911,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.965286374092102,0.6708873510360718,0.6360456347465515,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8460528254508972,0.4594830274581909,0.323406308889389,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8167491555213928,0.4092615842819214,0.3912700116634369,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6875810027122498,0.2408247739076614,1.104863524436951,285.01739501953125,284.95001220703125,300.7771911621094,292.7308959960937,298.2432556152344,297.2608642578125,285.016357421875,1.0,0.674059271812439,0.372224360704422,0.372224360704422,1.0,1.0,-3.4824342727661133,0.9716134071350098,2.5108208656311035,0.1333305686712265,1.0,1.0,0.0,229.9036560058593,238.0,58799.72265625,0.0,3775.053466796875,1.0,279.44384765625,283.100341796875,295.7107849121094,299.4530639648437,293.1499938964844,293.1499938964844,279.1499938964844,33460.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304888844490052,1.0,0.0,0.0,3.845013380050659,3.845038890838623,9.86481609288603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.404296875,0.0,1741.130615234375,1895.4371337890625,0.0,3685.621826171875,0.9473061561584472,1.0,0.0,3.0,1.0,0.0
18106920,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8642314076423645,0.4900253713130951,0.4438440501689911,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.965286374092102,0.6708873510360718,0.6360456347465515,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8460528254508972,0.4594830274581909,0.323406308889389,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8167491555213928,0.4092615842819214,0.3912700116634369,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6875810027122498,0.2408247739076614,1.104863524436951,285.01739501953125,284.95001220703125,300.7771911621094,292.7308959960937,298.2432556152344,297.2608642578125,285.016357421875,1.0,0.674059271812439,0.372224360704422,0.372224360704422,1.0,1.0,-3.4824342727661133,0.9716134071350098,2.5108208656311035,0.1333305686712265,1.0,1.0,0.0,229.9036560058593,238.0,58799.72265625,0.0,3775.053466796875,1.0,279.44384765625,283.100341796875,295.7107849121094,299.4530639648437,293.1499938964844,293.1499938964844,279.1499938964844,33460.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304888844490052,1.0,0.0,0.0,3.845013380050659,3.845038890838623,9.86481609288603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.404296875,0.0,1741.130615234375,1895.4371337890625,0.0,3685.621826171875,0.9473061561584472,1.0,0.0,3.0,1.0,0.0
18106980,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8613047003746033,0.4886514246463775,0.4431101977825165,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9631731510162354,0.6718092560768127,0.6374008059501648,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8451497554779053,0.461505264043808,0.3251035809516907,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8149201273918152,0.4095255136489868,0.3918719887733459,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6858605146408081,0.2409313023090362,1.1065807342529297,284.8846435546875,284.95001220703125,300.7945251464844,292.7182006835937,298.242919921875,297.2557067871094,284.8863830566406,1.0,0.6761155128479004,0.3716935813426971,0.3716935813426971,1.0,1.0,-3.4880261421203613,0.9718021750450134,2.516223907470703,0.1323567926883697,0.8958128094673157,0.8958128094673157,0.0,232.61160278320312,238.0,59753.40234375,0.0,3805.04345703125,1.0,279.1622619628906,282.947509765625,295.75244140625,299.6316833496094,293.1499938964844,293.1499938964844,279.1499938964844,38515.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395512342453004,1.0,0.0,0.0,3.771060466766357,3.771086215972901,9.488996965956176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.166015625,0.0,1691.515380859375,1895.4371337890625,0.0,3768.363525390625,0.9338202476501464,1.0,0.0,3.0,1.0,0.0
18107040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8605544567108154,0.488393485546112,0.4428610801696777,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9625620245933532,0.6719721555709839,0.6375444531440735,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.844806432723999,0.4618879556655884,0.325364202260971,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8144040703773499,0.4095579981803894,0.3919101655483246,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6853723526000977,0.2409318685531616,1.10666823387146,284.8929138183594,284.95001220703125,300.7978210449219,292.7158203125,298.2427673339844,297.254638671875,284.8944396972656,1.0,0.6764631867408752,0.3715924918651581,0.3715924918651581,1.0,1.0,-3.48836350440979,0.9716021418571472,2.516761541366577,0.1320774406194687,0.8945724368095398,0.8945724368095398,0.0,233.2168731689453,241.0,59694.48828125,0.0,3809.490966796875,1.0,279.1568603515625,282.9546203613281,295.7435607910156,299.6103515625,293.1499938964844,293.1499938964844,279.45001220703125,38498.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399007558822632,1.0,0.0,0.0,3.754634380340576,3.75465989112854,9.406512049281446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8115234375,0.0,1671.955322265625,1895.4371337890625,0.0,3771.54248046875,0.930450439453125,1.0,0.0,3.0,1.0,0.0
18107100,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8587456941604614,0.4881222546100616,0.4423463642597198,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9611784815788268,0.672960102558136,0.6382198333740234,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8441920280456543,0.4634828269481659,0.3263225853443146,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8132005333900452,0.4099622070789337,0.3921555578708648,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6842197775840759,0.2411167472600937,1.1072250604629517,285.01983642578125,284.95001220703125,300.8080444335937,292.70849609375,298.2455444335937,297.25567626953125,285.0225524902344,1.0,0.6775797605514526,0.3712765574455261,0.3712765574455261,1.0,1.0,-3.4906680583953857,0.9713873267173768,2.5192806720733643,0.1312286406755447,0.9813482761383056,0.9813482761383056,0.0,234.82177734375,241.0,58748.6796875,0.0,3824.809326171875,1.0,279.4045715332031,283.0985717773437,295.6807861328125,299.38482666015625,293.1499938964844,293.1499938964844,279.45001220703125,34444.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341569542884828,1.0,0.0,0.0,3.792845726013184,3.792870759963989,9.59894805419026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.2236328125,0.0,1685.880859375,1895.4371337890625,0.0,3719.18408203125,0.9378356337547302,1.0,0.0,3.0,1.0,0.0
18107160,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8578323125839233,0.4880807101726532,0.4423075914382934,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9607168436050416,0.6741822361946106,0.6393506526947021,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8443627953529358,0.4652801156044006,0.3275619447231293,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8127341866493225,0.4105498790740967,0.3926962018013,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6837620735168457,0.241438016295433,1.1086379289627075,285.0185852050781,284.95001220703125,300.81817626953125,292.7012939453125,298.25018310546875,297.25927734375,285.01763916015625,1.0,0.6788392663002014,0.3709580302238464,0.3709580302238464,1.0,1.0,-3.4958202838897705,0.9720874428749084,2.523732900619507,0.1306505501270294,1.0,1.0,0.0,235.99659729003903,244.0,58909.2265625,0.0,3844.6982421875,1.0,279.4439392089844,283.0965270996094,295.6806945800781,299.4293518066406,293.1499938964844,293.1499938964844,279.1499938964844,33528.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321944713592528,1.0,0.0,0.0,3.856137275695801,3.8561627864837646,9.92197783489246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.94921875,0.0,1755.2935791015625,1895.4371337890625,0.0,3701.2392578125,0.9498825669288636,1.0,0.0,3.0,1.0,0.0
18107220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8543466925621033,0.4864614307880401,0.4413392543792724,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.958008587360382,0.6751758456230164,0.6407705545425415,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8432530760765076,0.4677608609199524,0.3295766115188598,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8104317784309387,0.4108145534992218,0.393309623003006,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6816340684890747,0.2415154725313186,1.1103171110153198,284.8926086425781,284.95001220703125,300.8382263183594,292.6874389648437,298.24951171875,297.2530822753906,284.8941345214844,1.0,0.681202232837677,0.3703209459781647,0.3703209459781647,1.0,1.0,-3.5015580654144287,0.9719828367233276,2.5295751094818115,0.1293510943651199,0.8977209329605103,0.8977209329605103,0.0,239.3028106689453,247.0,59821.390625,0.0,3878.845947265625,1.0,279.15679931640625,282.9491577148437,295.71484375,299.5887145996094,293.1499938964844,293.1499938964844,279.45001220703125,38464.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415296912193298,1.0,0.0,0.0,3.7679834365844727,3.768009185791016,9.473517934566188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.2353515625,0.0,1687.47021484375,1895.4371337890625,0.0,3786.3447265625,0.9333935379981996,1.0,0.0,3.0,1.0,0.0
18107280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8543466925621033,0.4864614307880401,0.4413392543792724,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.958008587360382,0.6751758456230164,0.6407705545425415,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8432530760765076,0.4677608609199524,0.3295766115188598,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8104317784309387,0.4108145534992218,0.393309623003006,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6816340684890747,0.2415154725313186,1.1103171110153198,284.8926086425781,284.95001220703125,300.8382263183594,292.6874389648437,298.24951171875,297.2530822753906,284.8941345214844,1.0,0.681202232837677,0.3703209459781647,0.3703209459781647,1.0,1.0,-3.5015580654144287,0.9719828367233276,2.5295751094818115,0.1293510943651199,0.8977209329605103,0.8977209329605103,0.0,239.3028106689453,247.0,59821.390625,0.0,3878.845947265625,1.0,279.15679931640625,282.9491577148437,295.71484375,299.5887145996094,293.1499938964844,293.1499938964844,279.45001220703125,38464.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415296912193298,1.0,0.0,0.0,3.7679834365844727,3.768009185791016,9.473517934566188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.2353515625,0.0,1687.47021484375,1895.4371337890625,0.0,3786.3447265625,0.9333935379981996,1.0,0.0,3.0,1.0,0.0
18107340,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8517591953277588,0.486155092716217,0.4407902657985687,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9561638236045836,0.6772980690002441,0.6424903273582458,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8429082036018372,0.4712391793727875,0.3318305015563965,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8087778687477112,0.4117757678031921,0.3940646350383758,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6800719499588013,0.2419927567243576,1.112151265144348,285.019775390625,284.95001220703125,300.8579406738281,292.6742858886719,298.2568054199219,297.2578430175781,285.0189514160156,1.0,0.6835359334945679,0.3696838915348053,0.3696838915348053,1.0,1.0,-3.5087833404541016,0.9723680019378662,2.536415338516236,0.1278764307498932,1.0,1.0,0.0,242.0796356201172,250.0,59010.59765625,0.0,3913.7119140625,1.0,279.4440002441406,283.09295654296875,295.6534118652344,299.4082336425781,293.1499938964844,293.1499938964844,279.1499938964844,33663.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337462782859802,1.0,0.0,0.0,3.866291522979736,3.8663172721862793,9.974301065085456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.7490234375,0.0,1768.8616943359375,1895.4371337890625,0.0,3715.431396484375,0.9521585702896118,1.0,0.0,3.0,1.0,0.0
18107400,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8517591953277588,0.486155092716217,0.4407902657985687,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9561638236045836,0.6772980690002441,0.6424903273582458,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8429082036018372,0.4712391793727875,0.3318305015563965,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8087778687477112,0.4117757678031921,0.3940646350383758,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6800719499588013,0.2419927567243576,1.112151265144348,285.019775390625,284.95001220703125,300.8579406738281,292.6742858886719,298.2568054199219,297.2578430175781,285.0189514160156,1.0,0.6835359334945679,0.3696838915348053,0.3696838915348053,1.0,1.0,-3.5087833404541016,0.9723680019378662,2.536415338516236,0.1278764307498932,1.0,1.0,0.0,242.0796356201172,250.0,59010.59765625,0.0,3913.7119140625,1.0,279.4440002441406,283.09295654296875,295.6534118652344,299.4082336425781,293.1499938964844,293.1499938964844,279.1499938964844,33663.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337462782859802,1.0,0.0,0.0,3.866291522979736,3.8663172721862793,9.974301065085456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.7490234375,0.0,1768.8616943359375,1895.4371337890625,0.0,3715.431396484375,0.9521585702896118,1.0,0.0,3.0,1.0,0.0
