time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8484470844268799,0.4845472276210785,0.4398342669010162,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9534704089164734,0.6781989932060242,0.6438290476799011,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.841920793056488,0.4737946987152099,0.3339007198810577,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8064936399459839,0.4120099246501922,0.3946520388126373,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.678019642829895,0.2420430928468704,1.1137157678604126,284.8925476074219,284.95001220703125,300.87725830078125,292.6619873046875,298.2558288574219,297.2516784667969,284.89404296875,1.0,0.6858608722686768,0.3690287470817566,0.3690287470817566,1.0,1.0,-3.514335870742798,0.9721347093582152,2.542201042175293,0.1264926791191101,0.9008355736732484,0.9008355736732484,0.0,245.382080078125,238.0,59945.03515625,0.0,3947.591552734375,1.0,279.1567077636719,282.94415283203125,295.6891174316406,299.5697937011719,293.1499938964844,293.1499938964844,278.8500061035156,38424.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943002223968506,1.0,0.0,0.0,3.780716896057129,3.780742645263672,9.537654932501027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6328125,0.0,1702.3074951171875,1895.4371337890625,0.0,3799.707275390625,0.9361931681632996,1.0,0.0,3.0,1.0,0.0
18107520,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8484470844268799,0.4845472276210785,0.4398342669010162,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9534704089164734,0.6781989932060242,0.6438290476799011,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.841920793056488,0.4737946987152099,0.3339007198810577,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8064936399459839,0.4120099246501922,0.3946520388126373,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.678019642829895,0.2420430928468704,1.1137157678604126,284.8925476074219,284.95001220703125,300.87725830078125,292.6619873046875,298.2558288574219,297.2516784667969,284.89404296875,1.0,0.6858608722686768,0.3690287470817566,0.3690287470817566,1.0,1.0,-3.514335870742798,0.9721347093582152,2.542201042175293,0.1264926791191101,0.9008355736732484,0.9008355736732484,0.0,245.382080078125,238.0,59945.03515625,0.0,3947.591552734375,1.0,279.1567077636719,282.94415283203125,295.6891174316406,299.5697937011719,293.1499938964844,293.1499938964844,278.8500061035156,38424.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943002223968506,1.0,0.0,0.0,3.780716896057129,3.780742645263672,9.537654932501027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6328125,0.0,1702.3074951171875,1895.4371337890625,0.0,3799.707275390625,0.9361931681632996,1.0,0.0,3.0,1.0,0.0
18107580,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8504129648208618,0.4829456210136413,0.4381462633609772,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.957494020462036,0.6789324879646301,0.6442846059799194,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.846143901348114,0.4763217270374298,0.3354763388633728,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8093903064727783,0.4120708405971527,0.3945242166519165,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6804004311561584,0.2419155538082122,1.1124190092086792,284.8824462890625,284.95001220703125,300.89617919921875,292.6506042480469,298.2541809082031,297.2451477050781,284.8840026855469,1.0,0.6836533546447754,0.3683736026287079,0.3683736026287079,1.0,1.0,-3.5130374431610107,0.9696858525276184,2.543351650238037,0.1244196370244026,0.8292354345321655,0.8292354345321655,0.0,241.9878692626953,226.0,59909.51953125,0.0,3923.945556640625,1.0,278.8583068847656,282.90966796875,295.6629333496094,299.55828857421875,293.1499938964844,293.1499938964844,279.1499938964844,41188.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482009410858154,1.0,0.0,0.0,3.5317323207855225,3.5317561626434326,8.322788858095009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2998046875,0.0,1443.0894775390625,1895.4371337890625,0.0,3846.740234375,0.8835732936859131,1.0,0.0,3.0,1.0,0.0
18107640,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8504129648208618,0.4829456210136413,0.4381462633609772,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.957494020462036,0.6789324879646301,0.6442846059799194,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.846143901348114,0.4763217270374298,0.3354763388633728,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8093903064727783,0.4120708405971527,0.3945242166519165,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6804004311561584,0.2419155538082122,1.1124190092086792,284.8824462890625,284.95001220703125,300.89617919921875,292.6506042480469,298.2541809082031,297.2451477050781,284.8840026855469,1.0,0.6836533546447754,0.3683736026287079,0.3683736026287079,1.0,1.0,-3.5130374431610107,0.9696858525276184,2.543351650238037,0.1244196370244026,0.8292354345321655,0.8292354345321655,0.0,241.9878692626953,226.0,59909.51953125,0.0,3923.945556640625,1.0,278.8583068847656,282.90966796875,295.6629333496094,299.55828857421875,293.1499938964844,293.1499938964844,279.1499938964844,41188.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482009410858154,1.0,0.0,0.0,3.5317323207855225,3.5317561626434326,8.322788858095009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2998046875,0.0,1443.0894775390625,1895.4371337890625,0.0,3846.740234375,0.8835732936859131,1.0,0.0,3.0,1.0,0.0
18107700,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8537271022796631,0.482914000749588,0.4376823008060455,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9621708989143372,0.6800068616867065,0.6448442339897156,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8505153059959412,0.4781944155693054,0.3364787101745605,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8129324316978455,0.4125680029392242,0.3946403861045837,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6835072636604309,0.2421510964632034,1.1121208667755127,285.00213623046875,284.95001220703125,300.90545654296875,292.6452941894531,298.25830078125,297.2486267089844,285.0029602050781,1.0,0.6818488836288452,0.3680460155010223,0.3680460155010223,1.0,1.0,-3.514132261276245,0.9690298438072203,2.54510235786438,0.1234122440218925,0.9074206352233888,0.9074206352233888,0.0,238.18983459472656,226.0,59102.171875,0.0,3903.944091796875,1.0,279.0986328125,283.0506896972656,295.6009826660156,299.32818603515625,293.1499938964844,293.1499938964844,279.1499938964844,35210.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406452775001526,1.0,0.0,0.0,3.5693113803863525,3.5693345069885254,8.50084688863717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.611328125,0.0,1439.4630126953125,1895.4371337890625,0.0,3778.310546875,0.8886388540267944,1.0,0.0,3.0,1.0,0.0
18107760,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.85848069190979,0.4829623997211456,0.4375639855861664,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9682523012161256,0.6811927556991577,0.6457633376121521,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.856305718421936,0.4801683127880096,0.3377024233341217,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8176653981208801,0.4131861329078674,0.3950061500072479,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6878337860107422,0.2425014823675155,1.112614393234253,284.9949645996094,284.95001220703125,300.91461181640625,292.6402282714844,298.26348876953125,297.2533569335937,284.994384765625,1.0,0.6798716187477112,0.3677694201469421,0.3677694201469421,1.0,1.0,-3.5176002979278564,0.9692831039428712,2.5483171939849854,0.1228119507431984,0.9190237522125244,0.9190237522125244,0.0,233.4402313232422,214.0,59193.5390625,0.0,3884.19775390625,1.0,279.1423034667969,283.044921875,295.60601806640625,299.3712463378906,293.1499938964844,293.1499938964844,278.8500061035156,34131.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374819993972778,1.0,0.0,0.0,3.625646591186523,3.6256699562072754,8.771305033405952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4951171875,0.0,1492.3525390625,1895.4371337890625,0.0,3749.524658203125,0.8983854055404663,1.0,0.0,3.0,1.0,0.0
18107820,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8682005405426025,0.4817885160446167,0.4364160597324371,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9798914790153505,0.6823301315307617,0.6467244029045105,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8683887720108032,0.483178436756134,0.3396546244621277,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8272250890731812,0.4136774837970733,0.3952592611312866,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6968251466751099,0.2427727729082107,1.1125012636184692,284.91265869140625,284.95001220703125,300.9325866699219,292.6310119628906,298.26513671875,297.25115966796875,284.9131774902344,1.0,0.6751580238342285,0.3672162294387817,0.3672162294387817,1.0,1.0,-3.519902229309082,0.9683029651641846,2.551599264144897,0.1214271634817123,0.8430823683738708,0.8430823683738708,0.0,223.67208862304688,202.0,59786.234375,0.0,3831.301513671875,1.0,278.8586120605469,282.93994140625,295.6465759277344,299.5168151855469,293.1499938964844,293.1499938964844,279.1499938964844,38665.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443697333335876,1.0,0.0,0.0,3.5008738040924072,3.50089693069458,8.177983659152233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.4052734375,0.0,1392.6268310546875,1895.4371337890625,0.0,3812.101318359375,0.8744569420814514,1.0,0.0,3.0,1.0,0.0
18107880,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8682005405426025,0.4817885160446167,0.4364160597324371,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9798914790153505,0.6823301315307617,0.6467244029045105,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8683887720108032,0.483178436756134,0.3396546244621277,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8272250890731812,0.4136774837970733,0.3952592611312866,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6968251466751099,0.2427727729082107,1.1125012636184692,284.91265869140625,284.95001220703125,300.9325866699219,292.6310119628906,298.26513671875,297.25115966796875,284.9131774902344,1.0,0.6751580238342285,0.3672162294387817,0.3672162294387817,1.0,1.0,-3.519902229309082,0.9683029651641846,2.551599264144897,0.1214271634817123,0.8430823683738708,0.8430823683738708,0.0,223.67208862304688,202.0,59786.234375,0.0,3831.301513671875,1.0,278.8586120605469,282.93994140625,295.6465759277344,299.5168151855469,293.1499938964844,293.1499938964844,279.1499938964844,38665.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443697333335876,1.0,0.0,0.0,3.5008738040924072,3.50089693069458,8.177983659152233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.4052734375,0.0,1392.6268310546875,1895.4371337890625,0.0,3812.101318359375,0.8744569420814514,1.0,0.0,3.0,1.0,0.0
18107940,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8811834454536438,0.4816645383834839,0.4356443583965301,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9929159283638,0.6843790411949158,0.6479564309120178,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8838443160057068,0.4870400130748749,0.3418428003787994,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8393661975860596,0.4147601425647735,0.3956609964370727,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7082121968269348,0.2434212863445282,1.1127145290374756,285.0033264160156,284.95001220703125,300.95001220703125,292.6229858398437,298.27313232421875,297.2577514648437,285.00250244140625,1.0,0.6699711680412292,0.3666630387306213,0.3666630387306213,1.0,1.0,-3.5238215923309326,0.9678513407707214,2.5559701919555664,0.1199471578001976,0.9294419884681702,0.9294419884681702,0.0,212.4808959960937,190.0,59208.546875,0.0,3773.827392578125,1.0,279.14129638671875,283.05194091796875,295.6004638671875,299.36444091796875,293.1499938964844,293.1499938964844,278.8500061035156,33362.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363725185394288,1.0,0.0,0.0,3.619850873947144,3.619874238967896,8.743285775381082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.8662109375,0.0,1480.3115234375,1895.4371337890625,0.0,3739.409912109375,0.8966794013977051,1.0,0.0,3.0,1.0,0.0
18108000,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8811834454536438,0.4816645383834839,0.4356443583965301,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9929159283638,0.6843790411949158,0.6479564309120178,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8838443160057068,0.4870400130748749,0.3418428003787994,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8393661975860596,0.4147601425647735,0.3956609964370727,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7082121968269348,0.2434212863445282,1.1127145290374756,285.0033264160156,284.95001220703125,300.95001220703125,292.6229858398437,298.27313232421875,297.2577514648437,285.00250244140625,1.0,0.6699711680412292,0.3666630387306213,0.3666630387306213,1.0,1.0,-3.5238215923309326,0.9678513407707214,2.5559701919555664,0.1199471578001976,0.9294419884681702,0.9294419884681702,0.0,212.4808959960937,190.0,59208.546875,0.0,3773.827392578125,1.0,279.14129638671875,283.05194091796875,295.6004638671875,299.36444091796875,293.1499938964844,293.1499938964844,278.8500061035156,33362.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363725185394288,1.0,0.0,0.0,3.619850873947144,3.619874238967896,8.743285775381082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.8662109375,0.0,1480.3115234375,1895.4371337890625,0.0,3739.409912109375,0.8966794013977051,1.0,0.0,3.0,1.0,0.0
18108060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8942774534225464,0.4803502559661865,0.4343558251857757,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6856951713562012,0.6370325684547424,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8996413350105286,0.4900121092796325,0.3437632322311401,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8518770337104797,0.4151295125484466,0.3957980573177337,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7190389037132263,0.2436450272798538,1.1124045848846436,284.9023132324219,284.95001220703125,300.9665832519531,292.6153259277344,298.2735900878906,297.255126953125,284.90301513671875,1.0,0.6641885042190552,0.3660773932933807,0.3660773932933807,1.0,1.0,-3.5210793018341064,0.965249478816986,2.555829763412476,0.115950770676136,0.8408634066581726,0.8408634066581726,0.0,201.7158203125,178.0,59746.6796875,0.0,3691.930419921875,1.0,278.85845947265625,282.9306030273437,295.6374816894531,299.5101013183594,293.1499938964844,293.1499938964844,279.1499938964844,38731.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445858597755432,1.0,0.0,0.0,3.504647254943848,3.5046703815460205,8.195622172024741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.2294921875,0.0,1397.011962890625,1895.4371337890625,0.0,3814.05908203125,0.875053346157074,1.0,0.0,3.0,1.0,0.0
18108120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8942774534225464,0.4803502559661865,0.4343558251857757,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6856951713562012,0.6370325684547424,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8996413350105286,0.4900121092796325,0.3437632322311401,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8518770337104797,0.4151295125484466,0.3957980573177337,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7190389037132263,0.2436450272798538,1.1124045848846436,284.9023132324219,284.95001220703125,300.9665832519531,292.6153259277344,298.2735900878906,297.255126953125,284.90301513671875,1.0,0.6641885042190552,0.3660773932933807,0.3660773932933807,1.0,1.0,-3.5210793018341064,0.965249478816986,2.555829763412476,0.115950770676136,0.8408634066581726,0.8408634066581726,0.0,201.7158203125,178.0,59746.6796875,0.0,3691.930419921875,1.0,278.85845947265625,282.9306030273437,295.6374816894531,299.5101013183594,293.1499938964844,293.1499938964844,279.1499938964844,38731.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445858597755432,1.0,0.0,0.0,3.504647254943848,3.5046703815460205,8.195622172024741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.2294921875,0.0,1397.011962890625,1895.4371337890625,0.0,3814.05908203125,0.875053346157074,1.0,0.0,3.0,1.0,0.0
18108180,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9019742608070374,0.4800499081611633,0.4336285591125488,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.6905226707458496,0.6203014850616455,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9100723266601562,0.4934683740139007,0.3458340764045715,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8595680594444275,0.4159271419048309,0.3961640894412994,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7251465320587158,0.2440938204526901,1.112862229347229,284.9902648925781,284.95001220703125,300.9808044433594,292.6078186035156,298.28631591796875,297.27154541015625,284.98797607421875,1.0,0.6566132307052612,0.3655385971069336,0.3655385971069336,1.0,1.0,-3.492816686630249,0.9543754458427428,2.5384411811828613,0.1144843399524688,0.91411691904068,0.91411691904068,0.0,194.7747039794922,178.0,58716.03125,0.0,3592.375732421875,1.0,279.138916015625,283.0452880859375,295.5791015625,299.31817626953125,293.1499938964844,293.1499938964844,279.1499938964844,33802.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360975027084352,1.0,0.0,0.0,3.5949478149414062,3.594970941543579,8.623399025964318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.7685546875,0.0,1456.5850830078125,1895.4371337890625,0.0,3736.9013671875,0.8912853598594666,1.0,0.0,3.0,1.0,0.0
18108240,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9031829237937928,0.4800146520137787,0.4335850775241852,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.6910378336906433,0.6178283095359802,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9116132855415344,0.4937653839588165,0.3460263609886169,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.860731303691864,0.4159972369670868,0.3962072730064392,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7260565757751465,0.2441376894712448,1.112926721572876,284.9857177734375,284.95001220703125,300.98199462890625,292.6071472167969,298.2878112792969,297.2733459472656,284.98345947265625,1.0,0.655987560749054,0.3654917478561401,0.3654917478561401,1.0,1.0,-3.4912543296813965,0.9537409543991088,2.537513494491577,0.1139629334211349,0.9130889773368835,0.9130889773368835,0.0,193.85484313964844,166.0,58708.5390625,0.0,3581.96728515625,1.0,279.1418151855469,283.0416564941406,295.5811767578125,299.3240661621094,293.1499938964844,293.1499938964844,278.8500061035156,33891.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359366297721864,1.0,0.0,0.0,3.600172519683838,3.60019588470459,8.648482889839215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5576171875,0.0,1462.8787841796875,1895.4371337890625,0.0,3735.433349609375,0.8924618363380432,1.0,0.0,3.0,1.0,0.0
18108300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9094035625457764,0.4793467819690704,0.4331275522708893,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.6942496299743652,0.6054406762123108,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9197848439216614,0.4952709972858429,0.347125768661499,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8666667342185974,0.4161648750305176,0.396386057138443,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7306569218635559,0.2442525923252105,1.1131762266159058,284.8663024902344,284.95001220703125,300.9892883300781,292.6028747558594,298.29498291015625,297.2828063964844,284.8662109375,1.0,0.6516631245613098,0.365198940038681,0.365198940038681,1.0,1.0,-3.4774649143218994,0.9483914375305176,2.529073476791382,0.11223054677248,0.8245178461074829,0.8245178461074829,0.0,189.09640502929688,166.0,59181.02734375,0.0,3520.585693359375,1.0,278.8998413085937,282.9074401855469,295.62811279296875,299.5109558105469,293.1499938964844,293.1499938964844,278.8500061035156,39251.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412566423416138,1.0,0.0,0.0,3.530546188354492,3.5305697917938232,8.317199444718426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.6865234375,0.0,1427.819091796875,1895.4371337890625,0.0,3783.864990234375,0.8785802125930786,1.0,0.0,3.0,1.0,0.0
18108360,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9158959984779358,0.4786510467529297,0.4322995841503143,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.6978957056999207,0.5929436683654785,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9281803369522096,0.4967510998249054,0.3479996919631958,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8726962804794312,0.4162647128105163,0.3963100016117096,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7352767586708069,0.2443184703588485,1.112701416015625,284.8980407714844,284.95001220703125,300.99627685546875,292.5984802246094,298.3038635253906,297.2938232421875,284.898681640625,1.0,0.6470571756362915,0.3651372790336609,0.3651372790336609,1.0,1.0,-3.4618234634399414,0.9431257843971252,2.518697500228882,0.110749751329422,0.8234761357307434,0.8234761357307434,0.0,184.2724456787109,169.0,58710.46875,0.0,3454.691650390625,1.0,278.8587341308594,282.94384765625,295.6101989746094,299.42486572265625,293.1499938964844,293.1499938964844,279.1499938964844,39674.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94200599193573,1.0,0.0,0.0,3.4340736865997314,3.434096336364746,7.86887255799229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.2607421875,0.0,1331.8153076171875,1895.4371337890625,0.0,3790.6689453125,0.860507071018219,1.0,0.0,3.0,1.0,0.0
18108420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9250299334526062,0.4784846901893616,0.4317167699337005,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.706592857837677,0.5771360397338867,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.940483808517456,0.5007389187812805,0.3504486083984375,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.881132185459137,0.417239248752594,0.396848201751709,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7417848110198975,0.2450003176927566,1.114155888557434,284.98681640625,284.95001220703125,301.0094299316406,292.5892944335937,298.3312683105469,297.3281555175781,284.986328125,1.0,0.6425533890724182,0.3650139570236206,0.3650139570236206,1.0,1.0,-3.4474151134490967,0.9381336569786072,2.5092813968658447,0.1087780892848968,0.8976114988327026,0.8976114988327026,0.0,178.54248046875,172.0,57886.88671875,0.0,3386.943115234375,1.0,279.140625,283.0582275390625,295.55743408203125,299.24322509765625,293.1499938964844,293.1499938964844,279.45001220703125,34052.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319395422935486,1.0,0.0,0.0,3.5318708419799805,3.531893253326416,8.323441420543531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.548828125,0.0,1391.57568359375,1895.4371337890625,0.0,3698.906494140625,0.8774644732475281,1.0,0.0,3.0,1.0,0.0
18108480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9250299334526062,0.4784846901893616,0.4317167699337005,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.706592857837677,0.5771360397338867,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.940483808517456,0.5007389187812805,0.3504486083984375,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.881132185459137,0.417239248752594,0.396848201751709,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7417848110198975,0.2450003176927566,1.114155888557434,284.98681640625,284.95001220703125,301.0094299316406,292.5892944335937,298.3312683105469,297.3281555175781,284.986328125,1.0,0.6425533890724182,0.3650139570236206,0.3650139570236206,1.0,1.0,-3.4474151134490967,0.9381336569786072,2.5092813968658447,0.1087780892848968,0.8976114988327026,0.8976114988327026,0.0,178.54248046875,172.0,57886.88671875,0.0,3386.943115234375,1.0,279.140625,283.0582275390625,295.55743408203125,299.24322509765625,293.1499938964844,293.1499938964844,279.45001220703125,34052.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319395422935486,1.0,0.0,0.0,3.5318708419799805,3.531893253326416,8.323441420543531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.548828125,0.0,1391.57568359375,1895.4371337890625,0.0,3698.906494140625,0.8774644732475281,1.0,0.0,3.0,1.0,0.0
18108540,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9307695031166076,0.4785813391208648,0.4316725730895996,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.7149471640586853,0.5679874420166016,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9490560293197632,0.5050293803215027,0.3533071875572204,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8867361545562744,0.418493241071701,0.3978753983974457,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7462733387947083,0.2459557056427002,1.117689847946167,285.0489196777344,284.95001220703125,301.0214233398437,292.5796813964844,298.3563537597656,297.3589172363281,285.0467529296875,1.0,0.6408763527870178,0.3648906350135803,0.3648906350135803,1.0,1.0,-3.445270299911499,0.9370753169059752,2.508195161819458,0.1080470383167266,1.0,1.0,0.0,175.61509704589844,175.0,57515.37890625,0.0,3364.7099609375,1.0,279.4413146972656,283.1383056640625,295.5581359863281,299.20184326171875,293.1499938964844,293.1499938964844,279.1499938964844,31292.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92500239610672,1.0,0.0,0.0,3.72197151184082,3.7219953536987305,9.2435624310383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.224609375,0.0,1578.809326171875,1895.4371337890625,0.0,3635.250244140625,0.918076515197754,1.0,0.0,3.0,1.0,0.0
18108600,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9307695031166076,0.4785813391208648,0.4316725730895996,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.7149471640586853,0.5679874420166016,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9490560293197632,0.5050293803215027,0.3533071875572204,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8867361545562744,0.418493241071701,0.3978753983974457,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7462733387947083,0.2459557056427002,1.117689847946167,285.0489196777344,284.95001220703125,301.0214233398437,292.5796813964844,298.3563537597656,297.3589172363281,285.0467529296875,1.0,0.6408763527870178,0.3648906350135803,0.3648906350135803,1.0,1.0,-3.445270299911499,0.9370753169059752,2.508195161819458,0.1080470383167266,1.0,1.0,0.0,175.61509704589844,175.0,57515.37890625,0.0,3364.7099609375,1.0,279.4413146972656,283.1383056640625,295.5581359863281,299.20184326171875,293.1499938964844,293.1499938964844,279.1499938964844,31292.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92500239610672,1.0,0.0,0.0,3.72197151184082,3.7219953536987305,9.2435624310383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.224609375,0.0,1578.809326171875,1895.4371337890625,0.0,3635.250244140625,0.918076515197754,1.0,0.0,3.0,1.0,0.0
18108660,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9311960339546204,0.4769922196865082,0.4306130111217499,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.7207745909690857,0.5659265518188477,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9525521993637084,0.5079689621925354,0.355568379163742,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8881632685661316,0.4186588823795318,0.3982978463172912,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7475713491439819,0.2462271004915237,1.1197454929351809,284.89654541015625,284.95001220703125,301.03228759765625,292.5696105957031,298.3637084960937,297.36572265625,284.8974304199219,1.0,0.6409327983856201,0.364712506532669,0.364712506532669,1.0,1.0,-3.4472177028656006,0.9371641278266908,2.5100536346435547,0.1076228097081184,0.8902682662010193,0.8902682662010193,0.0,175.08787536621094,193.0,58576.80859375,0.0,3366.16552734375,1.0,279.1576232910156,282.958740234375,295.6067810058594,299.3974609375,293.1499938964844,293.1499938964844,279.45001220703125,37282.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367022514343262,1.0,0.0,0.0,3.682415008544922,3.682439565658569,9.048129072652956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.2578125,0.0,1579.212158203125,1895.4371337890625,0.0,3742.4169921875,0.913375973701477,1.0,0.0,3.0,1.0,0.0
18108720,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9311960339546204,0.4769922196865082,0.4306130111217499,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.7207745909690857,0.5659265518188477,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9525521993637084,0.5079689621925354,0.355568379163742,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8881632685661316,0.4186588823795318,0.3982978463172912,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7475713491439819,0.2462271004915237,1.1197454929351809,284.89654541015625,284.95001220703125,301.03228759765625,292.5696105957031,298.3637084960937,297.36572265625,284.8974304199219,1.0,0.6409327983856201,0.364712506532669,0.364712506532669,1.0,1.0,-3.4472177028656006,0.9371641278266908,2.5100536346435547,0.1076228097081184,0.8902682662010193,0.8902682662010193,0.0,175.08787536621094,193.0,58576.80859375,0.0,3366.16552734375,1.0,279.1576232910156,282.958740234375,295.6067810058594,299.3974609375,293.1499938964844,293.1499938964844,279.45001220703125,37282.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367022514343262,1.0,0.0,0.0,3.682415008544922,3.682439565658569,9.048129072652956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.2578125,0.0,1579.212158203125,1895.4371337890625,0.0,3742.4169921875,0.913375973701477,1.0,0.0,3.0,1.0,0.0
18108780,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9223299026489258,0.4767551720142364,0.430174708366394,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.7253113389015198,0.5794125199317932,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9469199180603028,0.5120104551315308,0.358236700296402,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8815909028053284,0.4195302426815033,0.3990226089954376,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7426214814186096,0.2468484193086624,1.1225788593292236,285.0190124511719,284.95001220703125,301.0419921875,292.55914306640625,298.3715515136719,297.3720092773437,285.0187683105469,1.0,0.6472936868667603,0.3645343482494354,0.3645343482494354,1.0,1.0,-3.4703686237335205,0.9440830945968628,2.526285409927368,0.1084093004465103,0.9977005124092102,0.9977005124092102,0.0,180.3885955810547,211.0,58149.7734375,0.0,3452.08447265625,1.0,279.442626953125,283.0984191894531,295.5478820800781,299.2411499023437,293.1499938964844,293.1499938964844,279.1499938964844,32935.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307515025138856,1.0,0.0,0.0,3.802456378936768,3.802481412887573,9.647654906075331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.76171875,0.0,1685.60009765625,1895.4371337890625,0.0,3688.02734375,0.9375940561294556,1.0,0.0,3.0,1.0,0.0
18108840,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9223299026489258,0.4767551720142364,0.430174708366394,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.7253113389015198,0.5794125199317932,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9469199180603028,0.5120104551315308,0.358236700296402,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8815909028053284,0.4195302426815033,0.3990226089954376,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7426214814186096,0.2468484193086624,1.1225788593292236,285.0190124511719,284.95001220703125,301.0419921875,292.55914306640625,298.3715515136719,297.3720092773437,285.0187683105469,1.0,0.6472936868667603,0.3645343482494354,0.3645343482494354,1.0,1.0,-3.4703686237335205,0.9440830945968628,2.526285409927368,0.1084093004465103,0.9977005124092102,0.9977005124092102,0.0,180.3885955810547,211.0,58149.7734375,0.0,3452.08447265625,1.0,279.442626953125,283.0984191894531,295.5478820800781,299.2411499023437,293.1499938964844,293.1499938964844,279.1499938964844,32935.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307515025138856,1.0,0.0,0.0,3.802456378936768,3.802481412887573,9.647654906075331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.76171875,0.0,1685.60009765625,1895.4371337890625,0.0,3688.02734375,0.9375940561294556,1.0,0.0,3.0,1.0,0.0
18108900,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9155483841896056,0.4761905670166015,0.4300970137119293,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.7260816097259521,0.590509831905365,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.941594123840332,0.5136811137199402,0.3596804141998291,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8763100504875183,0.4197413027286529,0.3995387554168701,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.738632321357727,0.2470120191574096,1.1245261430740356,284.8911437988281,284.95001220703125,301.0464172363281,292.55377197265625,298.3682861328125,297.3651123046875,284.88818359375,1.0,0.6520743370056152,0.3644452691078186,0.3644452691078186,1.0,1.0,-3.4883241653442383,0.9495745897293092,2.5387496948242188,0.1094919443130493,0.914902687072754,0.914902687072754,0.0,184.79771423339844,211.0,59413.67578125,0.0,3521.205810546875,1.0,279.1940002441406,282.9380187988281,295.59893798828125,299.4711303710937,293.1499938964844,293.1499938964844,279.1499938964844,36016.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938281238079071,1.0,0.0,0.0,3.801590919494629,3.8016164302825928,9.643264320402525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.21484375,0.0,1708.57666015625,1895.4371337890625,0.0,3756.804931640625,0.937681257724762,1.0,0.0,3.0,1.0,0.0
18108960,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9071288108825684,0.4753986001014709,0.4295807182788849,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.7257517576217651,0.604621410369873,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9342470765113832,0.5151569843292236,0.3608480393886566,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.869532585144043,0.4197622239589691,0.3997744619846344,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7334640026092529,0.2470083832740783,1.1255851984024048,284.9042358398437,284.95001220703125,301.0505676269531,292.5483093261719,298.35943603515625,297.3515930175781,284.9062194824219,1.0,0.6575644016265869,0.3640803396701813,0.3640803396701813,1.0,1.0,-3.507641553878784,0.954692840576172,2.5529487133026123,0.1098899617791175,0.904674470424652,0.904674470424652,0.0,190.32345581054688,229.0,59511.125,0.0,3600.9990234375,1.0,279.156494140625,282.9497985839844,295.5861511230469,299.42822265625,293.1499938964844,293.1499938964844,278.8500061035156,37547.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419841766357422,1.0,0.0,0.0,3.747565031051636,3.747590303421021,9.37112361043546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.4365234375,0.0,1656.3336181640625,1895.4371337890625,0.0,3790.470947265625,0.9282735586166382,1.0,0.0,3.0,1.0,0.0
18109020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8900279402732849,0.47395059466362,0.4285981953144073,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.7226680517196655,0.6373724341392517,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9176352620124816,0.5182282328605652,0.3632215559482574,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.854780375957489,0.419776052236557,0.4001818299293518,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7218838334083557,0.2468596696853637,1.127039670944214,284.89501953125,284.95001220703125,301.0580139160156,292.5370788574219,298.3353881835937,297.3161315917969,284.8970947265625,1.0,0.6701048612594604,0.363350510597229,0.363350510597229,1.0,1.0,-3.550957679748535,0.9662648439407348,2.58469295501709,0.1108911782503128,0.8425143957138062,0.8425143957138062,0.0,203.5009613037109,232.0,60236.76953125,0.0,3787.679931640625,1.0,278.8583984375,282.9121398925781,295.565185546875,299.4669189453125,293.1499938964844,293.1499938964844,279.1499938964844,40023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502561688423156,1.0,0.0,0.0,3.549082040786743,3.5491058826446533,8.404761615565803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.552734375,0.0,1453.0379638671875,1895.4371337890625,0.0,3865.26953125,0.8864966630935669,1.0,0.0,3.0,1.0,0.0
18109080,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8900279402732849,0.47395059466362,0.4285981953144073,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.7226680517196655,0.6373724341392517,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9176352620124816,0.5182282328605652,0.3632215559482574,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.854780375957489,0.419776052236557,0.4001818299293518,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7218838334083557,0.2468596696853637,1.127039670944214,284.89501953125,284.95001220703125,301.0580139160156,292.5370788574219,298.3353881835937,297.3161315917969,284.8970947265625,1.0,0.6701048612594604,0.363350510597229,0.363350510597229,1.0,1.0,-3.550957679748535,0.9662648439407348,2.58469295501709,0.1108911782503128,0.8425143957138062,0.8425143957138062,0.0,203.5009613037109,232.0,60236.76953125,0.0,3787.679931640625,1.0,278.8583984375,282.9121398925781,295.565185546875,299.4669189453125,293.1499938964844,293.1499938964844,279.1499938964844,40023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502561688423156,1.0,0.0,0.0,3.549082040786743,3.5491058826446533,8.404761615565803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.552734375,0.0,1453.0379638671875,1895.4371337890625,0.0,3865.26953125,0.8864966630935669,1.0,0.0,3.0,1.0,0.0
18109140,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8796043992042542,0.4738825261592865,0.4285995662212372,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.7193548679351807,0.6597325205802917,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9086365699768066,0.5225000977516174,0.3662427067756653,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8459896445274353,0.420679897069931,0.4011494219303131,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.714459240436554,0.2471906244754791,1.1294240951538086,285.01318359375,284.95001220703125,301.0643005371094,292.5255126953125,298.3184814453125,297.2914733886719,285.01287841796875,1.0,0.6791363954544067,0.3626206517219543,0.3626206517219543,1.0,1.0,-3.585556507110596,0.9749742746353148,2.6105823516845703,0.1114841103553772,0.946513295173645,0.946513295173645,0.0,213.1375274658203,235.0,59954.33984375,0.0,3934.39306640625,1.0,279.14166259765625,283.04510498046875,295.5090026855469,299.31427001953125,293.1499938964844,293.1499938964844,278.8500061035156,33331.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430767297744752,1.0,0.0,0.0,3.6717355251312256,3.671759366989136,8.995722851068422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.810546875,0.0,1537.3970947265625,1895.4371337890625,0.0,3800.38330078125,0.9084534645080566,1.0,0.0,3.0,1.0,0.0
18109200,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8796043992042542,0.4738825261592865,0.4285995662212372,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.7193548679351807,0.6597325205802917,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9086365699768066,0.5225000977516174,0.3662427067756653,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8459896445274353,0.420679897069931,0.4011494219303131,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.714459240436554,0.2471906244754791,1.1294240951538086,285.01318359375,284.95001220703125,301.0643005371094,292.5255126953125,298.3184814453125,297.2914733886719,285.01287841796875,1.0,0.6791363954544067,0.3626206517219543,0.3626206517219543,1.0,1.0,-3.585556507110596,0.9749742746353148,2.6105823516845703,0.1114841103553772,0.946513295173645,0.946513295173645,0.0,213.1375274658203,235.0,59954.33984375,0.0,3934.39306640625,1.0,279.14166259765625,283.04510498046875,295.5090026855469,299.31427001953125,293.1499938964844,293.1499938964844,278.8500061035156,33331.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430767297744752,1.0,0.0,0.0,3.6717355251312256,3.671759366989136,8.995722851068422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.810546875,0.0,1537.3970947265625,1895.4371337890625,0.0,3800.38330078125,0.9084534645080566,1.0,0.0,3.0,1.0,0.0
18109260,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8713017702102661,0.4724910855293274,0.4278921484947204,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.715099573135376,0.6765292286872864,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9024230241775512,0.5256918668746948,0.3688271343708038,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8393435478210449,0.4208225011825561,0.4017437994480133,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7083887457847595,0.2470712810754776,1.130722165107727,284.9161376953125,284.95001220703125,301.0694274902344,292.5136413574219,298.296142578125,297.26251220703125,284.9169006347656,1.0,0.6860391497612,0.3614495694637298,0.3614495694637298,1.0,1.0,-3.610339879989624,0.97915917634964,2.63118052482605,0.1099038645625114,0.8674501776695251,0.8674501776695251,0.0,220.80487060546875,238.0,60992.0390625,0.0,4045.814697265625,1.0,278.8580322265625,282.91827392578125,295.5443420410156,299.4848937988281,293.1499938964844,293.1499938964844,279.1499938964844,37856.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529501795768738,1.0,0.0,0.0,3.589961528778076,3.5899853706359863,8.599494094596594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.2099609375,0.0,1481.0521240234375,1895.4371337890625,0.0,3889.50048828125,0.8935104608535767,1.0,0.0,3.0,1.0,0.0
