time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8713017702102661,0.4724910855293274,0.4278921484947204,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.715099573135376,0.6765292286872864,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9024230241775512,0.5256918668746948,0.3688271343708038,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8393435478210449,0.4208225011825561,0.4017437994480133,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7083887457847595,0.2470712810754776,1.130722165107727,284.9161376953125,284.95001220703125,301.0694274902344,292.5136413574219,298.296142578125,297.26251220703125,284.9169006347656,1.0,0.6860391497612,0.3614495694637298,0.3614495694637298,1.0,1.0,-3.610339879989624,0.97915917634964,2.63118052482605,0.1099038645625114,0.8674501776695251,0.8674501776695251,0.0,220.80487060546875,238.0,60992.0390625,0.0,4045.814697265625,1.0,278.8580322265625,282.91827392578125,295.5443420410156,299.4848937988281,293.1499938964844,293.1499938964844,279.1499938964844,37856.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529501795768738,1.0,0.0,0.0,3.589961528778076,3.5899853706359863,8.599494094596594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.2099609375,0.0,1481.0521240234375,1895.4371337890625,0.0,3889.50048828125,0.8935104608535767,1.0,0.0,3.0,1.0,0.0
18109380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8624255061149597,0.4720448851585388,0.4275483787059784,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9921804070472716,0.7131422758102417,0.6759811043739319,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8955597877502441,0.5296948552131653,0.3716602921485901,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.832020103931427,0.421462208032608,0.4024854898452759,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7013320326805115,0.2472330182790756,1.1323633193969729,285.00860595703125,284.95001220703125,301.07342529296875,292.5014953613281,298.2877502441406,297.2544860839844,285.0075988769531,1.0,0.6904636025428772,0.3602785170078277,0.3602785170078277,1.0,1.0,-3.6154510974884033,0.9770398139953612,2.638411521911621,0.1066638827323913,0.9583961367607116,0.9583961367607116,0.0,228.64871215820312,241.0,60386.36328125,0.0,4107.783203125,1.0,279.1419677734375,283.0328063964844,295.48876953125,299.3280334472656,293.1499938964844,293.1499938964844,278.8500061035156,33202.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469780921936036,1.0,0.0,0.0,3.710890769958496,3.710914850234986,9.18860564524948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.548828125,0.0,1580.6905517578125,1895.4371337890625,0.0,3835.697998046875,0.917083203792572,1.0,0.0,3.0,1.0,0.0
18109440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8624255061149597,0.4720448851585388,0.4275483787059784,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9921804070472716,0.7131422758102417,0.6759811043739319,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8955597877502441,0.5296948552131653,0.3716602921485901,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.832020103931427,0.421462208032608,0.4024854898452759,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7013320326805115,0.2472330182790756,1.1323633193969729,285.00860595703125,284.95001220703125,301.07342529296875,292.5014953613281,298.2877502441406,297.2544860839844,285.0075988769531,1.0,0.6904636025428772,0.3602785170078277,0.3602785170078277,1.0,1.0,-3.6154510974884033,0.9770398139953612,2.638411521911621,0.1066638827323913,0.9583961367607116,0.9583961367607116,0.0,228.64871215820312,241.0,60386.36328125,0.0,4107.783203125,1.0,279.1419677734375,283.0328063964844,295.48876953125,299.3280334472656,293.1499938964844,293.1499938964844,278.8500061035156,33202.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469780921936036,1.0,0.0,0.0,3.710890769958496,3.710914850234986,9.18860564524948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.548828125,0.0,1580.6905517578125,1895.4371337890625,0.0,3835.697998046875,0.917083203792572,1.0,0.0,3.0,1.0,0.0
18109500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8591446280479431,0.4713003933429718,0.4272867739200592,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9891491532325744,0.7124196290969849,0.6755527853965759,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8933243155479431,0.5312643051147461,0.3730238676071167,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8294080495834351,0.4214926362037658,0.4028174877166748,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6987874507904053,0.2471691370010376,1.133134126663208,284.88116455078125,284.95001220703125,301.07501220703125,292.49530029296875,298.28271484375,297.2496643066406,284.87957763671875,1.0,0.6921949982643127,0.3596929907798767,0.3596929907798767,1.0,1.0,-3.617687940597534,0.9758754968643188,2.641812324523926,0.1049984246492385,0.8715939521789551,0.8715939521789551,0.0,231.6559295654297,241.0,61314.046875,0.0,4132.17041015625,1.0,278.89666748046875,282.88067626953125,295.5342102050781,299.5380249023437,293.1499938964844,293.1499938964844,278.8500061035156,37309.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953665554523468,1.0,0.0,0.0,3.683607816696167,3.6836323738098153,9.053990766005882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.59765625,0.0,1580.7725830078125,1895.4371337890625,0.0,3895.923828125,0.9117064476013184,1.0,0.0,3.0,1.0,0.0
18109560,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8556088209152222,0.470425933599472,0.4266025722026825,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.98592209815979,0.7117234468460083,0.6749321818351746,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8908482193946838,0.532719612121582,0.374107152223587,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8266037106513977,0.4213844239711761,0.4028504192829132,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6960481405258179,0.2470086365938186,1.1330516338348389,284.9007568359375,284.95001220703125,301.0762939453125,292.4890441894531,298.27789306640625,297.2442626953125,284.90216064453125,1.0,0.6935707926750183,0.3593466579914093,0.3593466579914093,1.0,1.0,-3.617363691329956,0.9746187329292296,2.642745018005371,0.1038129925727844,0.8642664551734924,0.8642664551734924,0.0,234.5972595214844,244.0,61086.1875,0.0,4149.494140625,1.0,278.85711669921875,282.9022827148437,295.5167236328125,299.4708557128906,293.1499938964844,293.1499938964844,279.1499938964844,38619.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956114649772644,1.0,0.0,0.0,3.6075515747070312,3.607575654983521,8.683971941536583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.1376953125,0.0,1505.8228759765625,1895.4371337890625,0.0,3917.876708984375,0.8978856205940247,1.0,0.0,3.0,1.0,0.0
18109620,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8514874577522278,0.4700183868408203,0.4260826706886291,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9820881485939026,0.7120180130004883,0.674932062625885,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8889045119285583,0.5368096828460693,0.3768399655818939,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8234321475028992,0.4220050573348999,0.4033684730529785,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6928912401199341,0.2472276091575622,1.1340410709381104,285.00299072265625,284.95001220703125,301.0780029296875,292.47637939453125,298.2782897949219,297.2470092773437,285.00225830078125,1.0,0.6961114406585693,0.3586540222167969,0.3586540222167969,1.0,1.0,-3.6218302249908447,0.9738216400146484,2.6480085849761963,0.1017055064439773,0.9550817608833312,0.9550817608833312,0.0,238.5922241210937,247.0,60408.68359375,0.0,4186.08544921875,1.0,279.1420288085937,283.0273742675781,295.45806884765625,299.2985534667969,293.1499938964844,293.1499938964844,278.8500061035156,33515.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488310813903807,1.0,0.0,0.0,3.717043876647949,3.7170681953430176,9.219103276336682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.59375,0.0,1590.1156005859375,1895.4371337890625,0.0,3852.42529296875,0.918716549873352,1.0,0.0,3.0,1.0,0.0
18109680,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8514874577522278,0.4700183868408203,0.4260826706886291,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9820881485939026,0.7120180130004883,0.674932062625885,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8889045119285583,0.5368096828460693,0.3768399655818939,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8234321475028992,0.4220050573348999,0.4033684730529785,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6928912401199341,0.2472276091575622,1.1340410709381104,285.00299072265625,284.95001220703125,301.0780029296875,292.47637939453125,298.2782897949219,297.2470092773437,285.00225830078125,1.0,0.6961114406585693,0.3586540222167969,0.3586540222167969,1.0,1.0,-3.6218302249908447,0.9738216400146484,2.6480085849761963,0.1017055064439773,0.9550817608833312,0.9550817608833312,0.0,238.5922241210937,247.0,60408.68359375,0.0,4186.08544921875,1.0,279.1420288085937,283.0273742675781,295.45806884765625,299.2985534667969,293.1499938964844,293.1499938964844,278.8500061035156,33515.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488310813903807,1.0,0.0,0.0,3.717043876647949,3.7170681953430176,9.219103276336682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.59375,0.0,1590.1156005859375,1895.4371337890625,0.0,3852.42529296875,0.918716549873352,1.0,0.0,3.0,1.0,0.0
18109740,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8472585678100586,0.4684991240501404,0.4251362681388855,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9781529307365416,0.7113726735115051,0.674759030342102,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8868575096130371,0.5399596691131592,0.3793068826198578,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8202257752418518,0.4219648540019989,0.4036762118339538,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6897620558738708,0.2470748424530029,1.134665846824646,284.9016418457031,284.95001220703125,301.0785827636719,292.4634704589844,298.2718811035156,297.2411193847656,284.90252685546875,1.0,0.6983471512794495,0.3579613864421844,0.3579613864421844,1.0,1.0,-3.6245834827423096,0.9724685549736024,2.6521148681640625,0.0997276380658149,0.8637877106666565,0.8637877106666565,0.0,242.5050506591797,250.0,61105.5546875,0.0,4217.65283203125,1.0,278.8577880859375,282.9024353027344,295.4874267578125,299.4410705566406,293.1499938964844,293.1499938964844,279.1499938964844,38570.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573209285736084,1.0,0.0,0.0,3.60982346534729,3.6098475456237793,8.694912594364723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.84765625,0.0,1507.951904296875,1895.4371337890625,0.0,3928.668701171875,0.8984096050262451,1.0,0.0,3.0,1.0,0.0
18109800,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8472585678100586,0.4684991240501404,0.4251362681388855,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9781529307365416,0.7113726735115051,0.674759030342102,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8868575096130371,0.5399596691131592,0.3793068826198578,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8202257752418518,0.4219648540019989,0.4036762118339538,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6897620558738708,0.2470748424530029,1.134665846824646,284.9016418457031,284.95001220703125,301.0785827636719,292.4634704589844,298.2718811035156,297.2411193847656,284.90252685546875,1.0,0.6983471512794495,0.3579613864421844,0.3579613864421844,1.0,1.0,-3.6245834827423096,0.9724685549736024,2.6521148681640625,0.0997276380658149,0.8637877106666565,0.8637877106666565,0.0,242.5050506591797,250.0,61105.5546875,0.0,4217.65283203125,1.0,278.8577880859375,282.9024353027344,295.4874267578125,299.4410705566406,293.1499938964844,293.1499938964844,279.1499938964844,38570.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573209285736084,1.0,0.0,0.0,3.60982346534729,3.6098475456237793,8.694912594364723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.84765625,0.0,1507.951904296875,1895.4371337890625,0.0,3928.668701171875,0.8984096050262451,1.0,0.0,3.0,1.0,0.0
18109860,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.844389021396637,0.4681436717510223,0.4246462881565094,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9754402041435242,0.7119075059890747,0.6750482320785522,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8862002491950989,0.5441510081291199,0.3820917904376983,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8181102275848389,0.4226085543632507,0.4041869938373565,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6876587271690369,0.2473360747098922,1.1357018947601318,285.0038146972656,284.95001220703125,301.0780029296875,292.4503479003906,298.2733459472656,297.24560546875,285.00311279296875,1.0,0.7004712224006653,0.3573954105377197,0.3573954105377197,1.0,1.0,-3.629544973373413,0.9722086787223816,2.6573362350463867,0.0980423837900161,0.9549648761749268,0.9549648761749268,0.0,245.51077270507807,253.0,60417.66796875,0.0,4249.58740234375,1.0,279.1420593261719,283.0279235839844,295.4310302734375,299.2713623046875,293.1499938964844,293.1499938964844,278.8500061035156,33529.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498975872993468,1.0,0.0,0.0,3.717096328735352,3.717120409011841,9.219363050760876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.9833984375,0.0,1590.2796630859375,1895.4371337890625,0.0,3862.039306640625,0.918740689754486,1.0,0.0,3.0,1.0,0.0
18109920,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.844389021396637,0.4681436717510223,0.4246462881565094,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9754402041435242,0.7119075059890747,0.6750482320785522,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8862002491950989,0.5441510081291199,0.3820917904376983,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8181102275848389,0.4226085543632507,0.4041869938373565,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6876587271690369,0.2473360747098922,1.1357018947601318,285.0038146972656,284.95001220703125,301.0780029296875,292.4503479003906,298.2733459472656,297.24560546875,285.00311279296875,1.0,0.7004712224006653,0.3573954105377197,0.3573954105377197,1.0,1.0,-3.629544973373413,0.9722086787223816,2.6573362350463867,0.0980423837900161,0.9549648761749268,0.9549648761749268,0.0,245.51077270507807,253.0,60417.66796875,0.0,4249.58740234375,1.0,279.1420593261719,283.0279235839844,295.4310302734375,299.2713623046875,293.1499938964844,293.1499938964844,278.8500061035156,33529.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498975872993468,1.0,0.0,0.0,3.717096328735352,3.717120409011841,9.219363050760876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.9833984375,0.0,1590.2796630859375,1895.4371337890625,0.0,3862.039306640625,0.918740689754486,1.0,0.0,3.0,1.0,0.0
18109980,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8408260941505432,0.4666475057601928,0.4237082004547119,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9719623923301696,0.7112920880317688,0.6749210357666016,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8848016858100891,0.5473588705062866,0.38459113240242,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8154146671295166,0.4225665628910064,0.4044801890850067,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6850718259811401,0.2471988648176193,1.136338710784912,284.9022827148437,284.95001220703125,301.0762939453125,292.43707275390625,298.26739501953125,297.2405700683594,284.9031677246094,1.0,0.7024948596954346,0.3568294048309326,0.3568294048309326,1.0,1.0,-3.632399797439575,0.9712852239608764,2.6611146926879883,0.0964691787958145,0.8641133308410645,0.8641133308410645,0.0,248.96890258789065,256.0,61121.703125,0.0,4278.71484375,1.0,278.8577880859375,282.90264892578125,295.4609069824219,299.4150695800781,293.1499938964844,293.1499938964844,279.1499938964844,38552.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583781957626344,1.0,0.0,0.0,3.6106247901916495,3.61064887046814,8.698773399373749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.7607421875,0.0,1508.6954345703125,1895.4371337890625,0.0,3938.115966796875,0.8985735774040222,1.0,0.0,3.0,1.0,0.0
18110040,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8408260941505432,0.4666475057601928,0.4237082004547119,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9719623923301696,0.7112920880317688,0.6749210357666016,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8848016858100891,0.5473588705062866,0.38459113240242,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8154146671295166,0.4225665628910064,0.4044801890850067,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6850718259811401,0.2471988648176193,1.136338710784912,284.9022827148437,284.95001220703125,301.0762939453125,292.43707275390625,298.26739501953125,297.2405700683594,284.9031677246094,1.0,0.7024948596954346,0.3568294048309326,0.3568294048309326,1.0,1.0,-3.632399797439575,0.9712852239608764,2.6611146926879883,0.0964691787958145,0.8641133308410645,0.8641133308410645,0.0,248.96890258789065,256.0,61121.703125,0.0,4278.71484375,1.0,278.8577880859375,282.90264892578125,295.4609069824219,299.4150695800781,293.1499938964844,293.1499938964844,279.1499938964844,38552.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583781957626344,1.0,0.0,0.0,3.6106247901916495,3.61064887046814,8.698773399373749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.7607421875,0.0,1508.6954345703125,1895.4371337890625,0.0,3938.115966796875,0.8985735774040222,1.0,0.0,3.0,1.0,0.0
18110100,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8392007350921631,0.4664039611816406,0.4232708215713501,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9703237414360046,0.7114467024803162,0.6748349666595459,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.884256899356842,0.5494170784950256,0.3858649730682373,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8141573667526245,0.4228147268295288,0.4045945107936859,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6838516592979431,0.2472766935825348,1.1364564895629885,285.013427734375,284.95001220703125,301.07501220703125,292.43035888671875,298.26739501953125,297.2422180175781,285.01446533203125,1.0,0.7034329175949097,0.356546401977539,0.356546401977539,1.0,1.0,-3.633574962615967,0.9707504510879515,2.6628243923187256,0.0955066233873367,0.9414821267127992,0.9414821267127992,0.0,250.5608367919922,256.0,60300.203125,0.0,4291.77685546875,1.0,279.10076904296875,283.03631591796875,295.4023132324219,299.1998291015625,293.1499938964844,293.1499938964844,279.1499938964844,34209.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527629613876344,1.0,0.0,0.0,3.6563892364501953,3.6564128398895264,8.92068328539608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.39453125,0.0,1526.868896484375,1895.4371337890625,0.0,3887.818359375,0.9069654941558838,1.0,0.0,3.0,1.0,0.0
18110160,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8382795453071594,0.4662945568561554,0.4232088327407837,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.969419240951538,0.7117761969566345,0.6751613616943359,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8844468593597412,0.5516048669815063,0.3874026536941528,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8135219812393188,0.4231943786144256,0.4049661755561828,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.683224618434906,0.2474587857723236,1.1373337507247925,285.0040283203125,284.95001220703125,301.07342529296875,292.4236145019531,298.2684631347656,297.24542236328125,285.0029296875,1.0,0.7044998407363892,0.3562513291835785,0.3562513291835785,1.0,1.0,-3.6372439861297607,0.9709562659263612,2.666287899017334,0.0947379469871521,0.9552587866783142,0.9552587866783142,0.0,251.7719116210937,259.0,60429.97265625,0.0,4309.21826171875,1.0,279.14306640625,283.0274658203125,295.4034729003906,299.24468994140625,293.1499938964844,293.1499938964844,278.8500061035156,33464.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950924277305603,1.0,0.0,0.0,3.7198312282562256,3.719855546951294,9.232934417013894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.6962890625,0.0,1592.925048828125,1895.4371337890625,0.0,3871.28515625,0.9190475344657898,1.0,0.0,3.0,1.0,0.0
18110220,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8349844813346863,0.4647992849349975,0.4222792983055115,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9660054445266724,0.7110833525657654,0.674973726272583,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.883279025554657,0.5548473000526428,0.3899332880973816,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8109678030014038,0.4231302142143249,0.4052426218986511,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6808354258537292,0.2473127245903015,1.1379384994506836,284.9014892578125,284.95001220703125,301.0694274902344,292.4100341796875,298.26202392578125,297.2406311035156,284.9025573730469,1.0,0.7064523100852966,0.3556612133979797,0.3556612133979797,1.0,1.0,-3.640015840530396,0.9699215888977052,2.6700942516326904,0.0930774733424186,0.8638828992843628,0.8638828992843628,0.0,255.1219024658203,262.0,61130.15625,0.0,4337.55224609375,1.0,278.8574523925781,282.90167236328125,295.4342346191406,299.3890380859375,293.1499938964844,293.1499938964844,279.1499938964844,38621.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594789147377014,1.0,0.0,0.0,3.611217021942138,3.611241340637207,8.70162750743475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.38671875,0.0,1509.8516845703125,1895.4371337890625,0.0,3947.939453125,0.8986659049987793,1.0,0.0,3.0,1.0,0.0
18110280,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8349844813346863,0.4647992849349975,0.4222792983055115,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9660054445266724,0.7110833525657654,0.674973726272583,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.883279025554657,0.5548473000526428,0.3899332880973816,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8109678030014038,0.4231302142143249,0.4052426218986511,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6808354258537292,0.2473127245903015,1.1379384994506836,284.9014892578125,284.95001220703125,301.0694274902344,292.4100341796875,298.26202392578125,297.2406311035156,284.9025573730469,1.0,0.7064523100852966,0.3556612133979797,0.3556612133979797,1.0,1.0,-3.640015840530396,0.9699215888977052,2.6700942516326904,0.0930774733424186,0.8638828992843628,0.8638828992843628,0.0,255.1219024658203,262.0,61130.15625,0.0,4337.55224609375,1.0,278.8574523925781,282.90167236328125,295.4342346191406,299.3890380859375,293.1499938964844,293.1499938964844,279.1499938964844,38621.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594789147377014,1.0,0.0,0.0,3.611217021942138,3.611241340637207,8.70162750743475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.38671875,0.0,1509.8516845703125,1895.4371337890625,0.0,3947.939453125,0.8986659049987793,1.0,0.0,3.0,1.0,0.0
18110340,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.83259117603302,0.4644392430782318,0.4217778444290161,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9634674191474916,0.7114787697792053,0.6751360893249512,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8830509781837463,0.5591368079185486,0.3927748799324035,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8091354966163635,0.4237329661846161,0.4057064056396484,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6790978312492371,0.2475593239068985,1.1388757228851318,285.0038757324219,284.95001220703125,301.0643005371094,292.3963623046875,298.2625427246094,297.24560546875,285.0031433105469,1.0,0.708405613899231,0.3550710678100586,0.3550710678100586,1.0,1.0,-3.6447036266326895,0.9694929122924804,2.67521071434021,0.0912870243191719,0.9553535580635072,0.9553535580635072,0.0,257.8759765625,265.0,60435.77734375,0.0,4367.4599609375,1.0,279.1420593261719,283.0274658203125,295.37701416015625,299.21807861328125,293.1499938964844,293.1499938964844,278.8500061035156,33534.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952046036720276,1.0,0.0,0.0,3.7186665534973145,3.718690872192383,9.227154009749938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8720703125,0.0,1592.11669921875,1895.4371337890625,0.0,3881.375732421875,0.9191020727157592,1.0,0.0,3.0,1.0,0.0
18110400,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.83259117603302,0.4644392430782318,0.4217778444290161,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9634674191474916,0.7114787697792053,0.6751360893249512,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8830509781837463,0.5591368079185486,0.3927748799324035,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8091354966163635,0.4237329661846161,0.4057064056396484,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6790978312492371,0.2475593239068985,1.1388757228851318,285.0038757324219,284.95001220703125,301.0643005371094,292.3963623046875,298.2625427246094,297.24560546875,285.0031433105469,1.0,0.708405613899231,0.3550710678100586,0.3550710678100586,1.0,1.0,-3.6447036266326895,0.9694929122924804,2.67521071434021,0.0912870243191719,0.9553535580635072,0.9553535580635072,0.0,257.8759765625,265.0,60435.77734375,0.0,4367.4599609375,1.0,279.1420593261719,283.0274658203125,295.37701416015625,299.21807861328125,293.1499938964844,293.1499938964844,278.8500061035156,33534.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952046036720276,1.0,0.0,0.0,3.7186665534973145,3.718690872192383,9.227154009749938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8720703125,0.0,1592.11669921875,1895.4371337890625,0.0,3881.375732421875,0.9191020727157592,1.0,0.0,3.0,1.0,0.0
18110460,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8294230103492737,0.4629420340061188,0.4208340644836426,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9600009322166444,0.7106949687004089,0.6748521327972412,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8819790482521057,0.5624095797538757,0.3953201174736023,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.806588351726532,0.4236410558223724,0.4059507250785827,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6767987608909607,0.2473970353603363,1.1393940448760986,284.9019775390625,284.95001220703125,301.0580139160156,292.382568359375,298.2555236816406,297.2409362792969,284.9028625488281,1.0,0.7103124260902405,0.3544777035713196,0.3544777035713196,1.0,1.0,-3.647217035293579,0.9683603644371032,2.678856611251831,0.0895897075533866,0.8641823530197144,0.8641823530197144,0.0,261.2156677246094,268.0,61133.58203125,0.0,4395.123046875,1.0,278.8577880859375,282.9019775390625,295.4064025878906,299.3608703613281,293.1499938964844,293.1499938964844,279.1499938964844,38566.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605177640914916,1.0,0.0,0.0,3.611903190612793,3.611927270889282,8.704934657544072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.9306640625,0.0,1510.197021484375,1895.4371337890625,0.0,3957.19970703125,0.898862898349762,1.0,0.0,3.0,1.0,0.0
18110520,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8294230103492737,0.4629420340061188,0.4208340644836426,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9600009322166444,0.7106949687004089,0.6748521327972412,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8819790482521057,0.5624095797538757,0.3953201174736023,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.806588351726532,0.4236410558223724,0.4059507250785827,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6767987608909607,0.2473970353603363,1.1393940448760986,284.9019775390625,284.95001220703125,301.0580139160156,292.382568359375,298.2555236816406,297.2409362792969,284.9028625488281,1.0,0.7103124260902405,0.3544777035713196,0.3544777035713196,1.0,1.0,-3.647217035293579,0.9683603644371032,2.678856611251831,0.0895897075533866,0.8641823530197144,0.8641823530197144,0.0,261.2156677246094,268.0,61133.58203125,0.0,4395.123046875,1.0,278.8577880859375,282.9019775390625,295.4064025878906,299.3608703613281,293.1499938964844,293.1499938964844,279.1499938964844,38566.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605177640914916,1.0,0.0,0.0,3.611903190612793,3.611927270889282,8.704934657544072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.9306640625,0.0,1510.197021484375,1895.4371337890625,0.0,3957.19970703125,0.898862898349762,1.0,0.0,3.0,1.0,0.0
18110580,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8271331787109375,0.4625773727893829,0.4203325510025024,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9574416875839232,0.7110012769699097,0.6749345660209656,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8818379640579224,0.5667436122894287,0.3981924653053283,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8047699928283691,0.4242189228534698,0.4063923358917236,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6751385927200317,0.2476292699575424,1.140268087387085,285.0036315917969,284.95001220703125,301.0505676269531,292.36871337890625,298.2555236816406,297.2460021972656,285.0028991699219,1.0,0.7122290730476379,0.3538843691349029,0.3538843691349029,1.0,1.0,-3.651742935180664,0.9678615927696228,2.683881521224976,0.0877732932567596,0.9550248384475708,0.9550248384475708,0.0,263.9529113769531,271.0,60429.42578125,0.0,4424.60791015625,1.0,279.14208984375,283.0273132324219,295.3492431640625,299.1896667480469,293.1499938964844,293.1499938964844,278.8500061035156,33547.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530687928199768,1.0,0.0,0.0,3.7184183597564697,3.718442440032959,9.225921644429036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.181640625,0.0,1591.933349609375,1895.4371337890625,0.0,3890.565673828125,0.9190511703491212,1.0,0.0,3.0,1.0,0.0
18110640,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8271331787109375,0.4625773727893829,0.4203325510025024,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9574416875839232,0.7110012769699097,0.6749345660209656,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8818379640579224,0.5667436122894287,0.3981924653053283,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8047699928283691,0.4242189228534698,0.4063923358917236,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6751385927200317,0.2476292699575424,1.140268087387085,285.0036315917969,284.95001220703125,301.0505676269531,292.36871337890625,298.2555236816406,297.2460021972656,285.0028991699219,1.0,0.7122290730476379,0.3538843691349029,0.3538843691349029,1.0,1.0,-3.651742935180664,0.9678615927696228,2.683881521224976,0.0877732932567596,0.9550248384475708,0.9550248384475708,0.0,263.9529113769531,271.0,60429.42578125,0.0,4424.60791015625,1.0,279.14208984375,283.0273132324219,295.3492431640625,299.1896667480469,293.1499938964844,293.1499938964844,278.8500061035156,33547.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530687928199768,1.0,0.0,0.0,3.7184183597564697,3.718442440032959,9.225921644429036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.181640625,0.0,1591.933349609375,1895.4371337890625,0.0,3890.565673828125,0.9190511703491212,1.0,0.0,3.0,1.0,0.0
18110700,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8259392380714417,0.4618974030017853,0.4200640022754669,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9561015367507936,0.7106660604476929,0.6749856472015381,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.881709098815918,0.5684570670127869,0.3996214866638183,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8038379549980164,0.4242317378520965,0.4066457748413086,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6743177771568298,0.2475975602865219,1.140914797782898,284.87994384765625,284.95001220703125,301.0464172363281,292.3617858886719,298.2523803710937,297.2445068359375,284.8785095214844,1.0,0.7132412195205688,0.3535876870155334,0.3535876870155334,1.0,1.0,-3.654292106628418,0.9676921367645264,2.686599969863892,0.087041437625885,0.8696981072425842,0.8696981072425842,0.0,265.415771484375,271.0,61349.046875,0.0,4440.73681640625,1.0,278.89630126953125,282.8786926269531,295.39569091796875,299.3996276855469,293.1499938964844,293.1499938964844,278.8500061035156,37565.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959339201450348,1.0,0.0,0.0,3.686819553375244,3.686844110488892,9.069786415238924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.4951171875,0.0,1586.350341796875,1895.4371337890625,0.0,3946.693359375,0.912628710269928,1.0,0.0,3.0,1.0,0.0
18110760,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8240838646888733,0.4610796868801117,0.419394850730896,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9539576768875122,0.710129976272583,0.6745758652687073,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8808746337890625,0.5700473785400391,0.400765985250473,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8022686243057251,0.4241017401218414,0.4066174030303955,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6729409098625183,0.247453287243843,1.14073646068573,284.9014587402344,284.95001220703125,301.0419921875,292.3548278808594,298.2480163574219,297.2414245605469,284.90283203125,1.0,0.7141037583351135,0.3533016443252563,0.3533016443252563,1.0,1.0,-3.654124975204468,0.9667125940322876,2.68741226196289,0.0861016660928726,0.8636354207992554,0.8636354207992554,0.0,267.2782897949219,274.0,61111.19921875,0.0,4451.908203125,1.0,278.85711669921875,282.90216064453125,295.37921142578125,299.33251953125,293.1499938964844,293.1499938964844,279.1499938964844,38731.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615545272827148,1.0,0.0,0.0,3.6091713905334473,3.609195470809937,8.691771427038475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.716796875,0.0,1508.42578125,1895.4371337890625,0.0,3966.430908203125,0.8983661532402039,1.0,0.0,3.0,1.0,0.0
18110820,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8218488097190857,0.4607091546058655,0.41888228058815,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9513569474220276,0.7103466391563416,0.6745682954788208,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8807867765426636,0.5744248628616333,0.4036612212657928,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8004905581474304,0.4246535003185272,0.4070307612419128,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6713349223136902,0.2476711422204971,1.1415365934371948,285.0033569335937,284.95001220703125,301.03228759765625,292.3409118652344,298.2475280761719,297.24658203125,285.0026550292969,1.0,0.7159870862960815,0.3527295887470245,0.3527295887470245,1.0,1.0,-3.658433675765991,0.9662063717842102,2.692227363586426,0.084336943924427,0.9545661211013794,0.9545661211013794,0.0,270.019287109375,277.0,60414.86328125,0.0,4480.9365234375,1.0,279.1420593261719,283.0273742675781,295.3212585449219,299.1605224609375,293.1499938964844,293.1499938964844,278.8500061035156,33555.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540411233901978,1.0,0.0,0.0,3.717415809631348,3.717439889907837,9.220947845278716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.2685546875,0.0,1590.8486328125,1895.4371337890625,0.0,3899.29345703125,0.9188377261161804,1.0,0.0,3.0,1.0,0.0
18110880,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8218488097190857,0.4607091546058655,0.41888228058815,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9513569474220276,0.7103466391563416,0.6745682954788208,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8807867765426636,0.5744248628616333,0.4036612212657928,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8004905581474304,0.4246535003185272,0.4070307612419128,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6713349223136902,0.2476711422204971,1.1415365934371948,285.0033569335937,284.95001220703125,301.03228759765625,292.3409118652344,298.2475280761719,297.24658203125,285.0026550292969,1.0,0.7159870862960815,0.3527295887470245,0.3527295887470245,1.0,1.0,-3.658433675765991,0.9662063717842102,2.692227363586426,0.084336943924427,0.9545661211013794,0.9545661211013794,0.0,270.019287109375,277.0,60414.86328125,0.0,4480.9365234375,1.0,279.1420593261719,283.0273742675781,295.3212585449219,299.1605224609375,293.1499938964844,293.1499938964844,278.8500061035156,33555.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540411233901978,1.0,0.0,0.0,3.717415809631348,3.717439889907837,9.220947845278716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.2685546875,0.0,1590.8486328125,1895.4371337890625,0.0,3899.29345703125,0.9188377261161804,1.0,0.0,3.0,1.0,0.0
18110940,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8188576698303223,0.4592114388942718,0.4179354906082153,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9478365182876588,0.7093884348869324,0.674119770526886,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8798945546150208,0.577759861946106,0.4062520265579223,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7980524301528931,0.424509584903717,0.4072264730930328,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6692118048667908,0.247480884194374,1.141931414604187,284.90191650390625,284.95001220703125,301.0214233398437,292.3269958496094,298.239501953125,297.2420654296875,284.9027709960937,1.0,0.7178283929824829,0.3521575033664703,0.3521575033664703,1.0,1.0,-3.660593271255493,0.9650183320045472,2.695574760437012,0.0826894119381904,0.8635314702987671,0.8635314702987671,0.0,273.3498229980469,280.0,61103.4296875,0.0,4507.73583984375,1.0,278.8577880859375,282.9024963378906,295.3505859375,299.3025817871094,293.1499938964844,293.1499938964844,279.1499938964844,38587.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624643325805664,1.0,0.0,0.0,3.609665870666504,3.609689950942993,8.694153734722931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.7880859375,0.0,1507.8988037109375,1895.4371337890625,0.0,3974.522705078125,0.8983811736106873,1.0,0.0,3.0,1.0,0.0
18111000,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8188576698303223,0.4592114388942718,0.4179354906082153,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9478365182876588,0.7093884348869324,0.674119770526886,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8798945546150208,0.577759861946106,0.4062520265579223,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7980524301528931,0.424509584903717,0.4072264730930328,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6692118048667908,0.247480884194374,1.141931414604187,284.90191650390625,284.95001220703125,301.0214233398437,292.3269958496094,298.239501953125,297.2420654296875,284.9027709960937,1.0,0.7178283929824829,0.3521575033664703,0.3521575033664703,1.0,1.0,-3.660593271255493,0.9650183320045472,2.695574760437012,0.0826894119381904,0.8635314702987671,0.8635314702987671,0.0,273.3498229980469,280.0,61103.4296875,0.0,4507.73583984375,1.0,278.8577880859375,282.9024963378906,295.3505859375,299.3025817871094,293.1499938964844,293.1499938964844,279.1499938964844,38587.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624643325805664,1.0,0.0,0.0,3.609665870666504,3.609689950942993,8.694153734722931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.7880859375,0.0,1507.8988037109375,1895.4371337890625,0.0,3974.522705078125,0.8983811736106873,1.0,0.0,3.0,1.0,0.0
18111060,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8166769742965698,0.4588350355625152,0.4174269735813141,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9452343583106996,0.7095173597335815,0.6740388870239258,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8798809051513672,0.5821804404258728,0.4091807901859283,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7963392734527588,0.4250357151031494,0.4076202511787414,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6676766872406006,0.2476861476898193,1.142685055732727,285.0032043457031,284.95001220703125,301.0094299316406,292.3130798339844,298.2386169433594,297.2472839355469,285.00250244140625,1.0,0.7196832299232483,0.3516183495521545,0.3516183495521545,1.0,1.0,-3.6647796630859375,0.9645689129829408,2.7002108097076416,0.0810286253690719,0.9539527297019958,0.9539527297019958,0.0,276.080322265625,283.0,60392.61328125,0.0,4536.46826171875,1.0,279.1420593261719,283.0277099609375,295.29327392578125,299.1307983398437,293.1499938964844,293.1499938964844,278.8500061035156,33561.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549562931060792,1.0,0.0,0.0,3.715748071670532,3.7157723903656006,9.21267655940028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.501953125,0.0,1588.9798583984375,1895.4371337890625,0.0,3907.50048828125,0.9184612035751344,1.0,0.0,3.0,1.0,0.0
18111120,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8166769742965698,0.4588350355625152,0.4174269735813141,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9452343583106996,0.7095173597335815,0.6740388870239258,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8798809051513672,0.5821804404258728,0.4091807901859283,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7963392734527588,0.4250357151031494,0.4076202511787414,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6676766872406006,0.2476861476898193,1.142685055732727,285.0032043457031,284.95001220703125,301.0094299316406,292.3130798339844,298.2386169433594,297.2472839355469,285.00250244140625,1.0,0.7196832299232483,0.3516183495521545,0.3516183495521545,1.0,1.0,-3.6647796630859375,0.9645689129829408,2.7002108097076416,0.0810286253690719,0.9539527297019958,0.9539527297019958,0.0,276.080322265625,283.0,60392.61328125,0.0,4536.46826171875,1.0,279.1420593261719,283.0277099609375,295.29327392578125,299.1307983398437,293.1499938964844,293.1499938964844,278.8500061035156,33561.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549562931060792,1.0,0.0,0.0,3.715748071670532,3.7157723903656006,9.21267655940028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.501953125,0.0,1588.9798583984375,1895.4371337890625,0.0,3907.50048828125,0.9184612035751344,1.0,0.0,3.0,1.0,0.0
