time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.813720703125,0.457336813211441,0.416478544473648,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.941709578037262,0.7084744572639465,0.6735104322433472,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8790664076805115,0.5855458378791809,0.4117940068244934,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7939730882644653,0.4248656332492828,0.4077917039394378,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6656354665756226,0.2474836409091949,1.1430262327194214,284.9020080566406,284.95001220703125,300.99627685546875,292.2991943359375,298.2301330566406,297.2428283691406,284.9028625488281,1.0,0.7214953303337097,0.3510791957378387,0.3510791957378387,1.0,1.0,-3.66677451133728,0.9634303450584412,2.7033441066741943,0.0794881880283355,0.863076388835907,0.863076388835907,0.0,279.4095764160156,286.0,61077.98828125,0.0,4562.87548828125,1.0,278.8578186035156,282.9031066894531,295.3227233886719,299.2727966308594,293.1499938964844,293.1499938964844,279.1499938964844,38592.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633640050888062,1.0,0.0,0.0,3.607612848281861,3.6076369285583496,8.684266958880471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.255859375,0.0,1505.69140625,1895.4371337890625,0.0,3982.515625,0.8979295492172241,1.0,0.0,3.0,1.0,0.0
18111240,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.813720703125,0.457336813211441,0.416478544473648,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.941709578037262,0.7084744572639465,0.6735104322433472,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8790664076805115,0.5855458378791809,0.4117940068244934,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7939730882644653,0.4248656332492828,0.4077917039394378,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6656354665756226,0.2474836409091949,1.1430262327194214,284.9020080566406,284.95001220703125,300.99627685546875,292.2991943359375,298.2301330566406,297.2428283691406,284.9028625488281,1.0,0.7214953303337097,0.3510791957378387,0.3510791957378387,1.0,1.0,-3.66677451133728,0.9634303450584412,2.7033441066741943,0.0794881880283355,0.863076388835907,0.863076388835907,0.0,279.4095764160156,286.0,61077.98828125,0.0,4562.87548828125,1.0,278.8578186035156,282.9031066894531,295.3227233886719,299.2727966308594,293.1499938964844,293.1499938964844,279.1499938964844,38592.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633640050888062,1.0,0.0,0.0,3.607612848281861,3.6076369285583496,8.684266958880471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.255859375,0.0,1505.69140625,1895.4371337890625,0.0,3982.515625,0.8979295492172241,1.0,0.0,3.0,1.0,0.0
18111300,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8123282790184021,0.4570805728435516,0.4160356521606445,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9400330185890198,0.7084105014801025,0.6732227802276611,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8787675499916077,0.5877137184143066,0.4131312966346741,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7928533554077148,0.4250500202178955,0.4078452885150909,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.664648175239563,0.2475273162126541,1.1429879665374756,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2288818359375,297.2447509765625,285.013427734375,1.0,0.7223408222198486,0.350809633731842,0.350809633731842,1.0,1.0,-3.667515516281128,0.9627879858016968,2.7047276496887207,0.0785451382398605,0.9398255944252014,0.9398255944252014,0.0,280.9615173339844,286.0,60243.9609375,0.0,4574.68310546875,1.0,279.1007080078125,283.0364074707031,295.2637634277344,299.056640625,293.1499938964844,293.1499938964844,279.1499938964844,34242.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576955437660216,1.0,0.0,0.0,3.652819633483887,3.652843475341797,8.903274419935769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.27734375,0.0,1523.1497802734375,1895.4371337890625,0.0,3932.017333984375,0.9061854481697084,1.0,0.0,3.0,1.0,0.0
18111360,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8115409016609192,0.4569538235664367,0.4159587323665619,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9390888810157776,0.7085157632827759,0.6733417510986328,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8790953755378723,0.5900081992149353,0.4147446751594543,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7922989130020142,0.4253644645214081,0.4081563055515289,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6641495227813721,0.2476760596036911,1.1437134742736816,285.0028991699219,284.95001220703125,300.98199462890625,292.285400390625,298.22869873046875,297.24810791015625,285.0018310546875,1.0,0.723319947719574,0.3505426347255707,0.3505426347255707,1.0,1.0,-3.670753002166748,0.9629201292991638,2.7078328132629395,0.077833667397499,0.9531473517417908,0.9531473517417908,0.0,282.14630126953125,289.0,60364.3828125,0.0,4591.17138671875,1.0,279.14306640625,283.0277404785156,295.2645874023437,299.100341796875,293.1499938964844,293.1499938964844,278.8500061035156,33505.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557817578315736,1.0,0.0,0.0,3.715453624725342,3.71547794342041,9.211216251969744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.67578125,0.0,1588.2149658203125,1895.4371337890625,0.0,3914.89599609375,0.9180880784988404,1.0,0.0,3.0,1.0,0.0
18111420,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8085980415344238,0.455455332994461,0.4150191843509674,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9356003999710084,0.7073909044265747,0.6727460026741028,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.878370463848114,0.593402624130249,0.4173871278762817,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7900173664093018,0.4251688122749328,0.4083095788955688,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6621999144554138,0.2474630624055862,1.1440218687057495,284.9013671875,284.95001220703125,300.9665832519531,292.27166748046875,298.2196960449219,297.24371337890625,284.9024353027344,1.0,0.7251060605049133,0.3500086069107055,0.3500086069107055,1.0,1.0,-3.672651529312134,0.961762309074402,2.7108891010284424,0.0763243585824966,0.8621340990066528,0.8621340990066528,0.0,285.4633483886719,292.0,61043.44921875,0.0,4617.30126953125,1.0,278.8575134277344,282.9033508300781,295.2953491210937,299.24322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38666.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642353057861328,1.0,0.0,0.0,3.60461163520813,3.604635715484619,8.669823614582128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.625,0.0,1502.9591064453125,1895.4371337890625,0.0,3990.24853515625,0.8972306847572327,1.0,0.0,3.0,1.0,0.0
18111480,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8085980415344238,0.455455332994461,0.4150191843509674,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9356003999710084,0.7073909044265747,0.6727460026741028,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.878370463848114,0.593402624130249,0.4173871278762817,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7900173664093018,0.4251688122749328,0.4083095788955688,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6621999144554138,0.2474630624055862,1.1440218687057495,284.9013671875,284.95001220703125,300.9665832519531,292.27166748046875,298.2196960449219,297.24371337890625,284.9024353027344,1.0,0.7251060605049133,0.3500086069107055,0.3500086069107055,1.0,1.0,-3.672651529312134,0.961762309074402,2.7108891010284424,0.0763243585824966,0.8621340990066528,0.8621340990066528,0.0,285.4633483886719,292.0,61043.44921875,0.0,4617.30126953125,1.0,278.8575134277344,282.9033508300781,295.2953491210937,299.24322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38666.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642353057861328,1.0,0.0,0.0,3.60461163520813,3.604635715484619,8.669823614582128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.625,0.0,1502.9591064453125,1895.4371337890625,0.0,3990.24853515625,0.8972306847572327,1.0,0.0,3.0,1.0,0.0
18111540,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8064060807228088,0.4550638496875763,0.4144983291625976,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9329978227615356,0.7073456645011902,0.6725027561187744,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8784552812576294,0.5979033708572388,0.4203662574291229,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.788395881652832,0.4256400763988495,0.408651739358902,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6607745289802551,0.2476441264152526,1.1446669101715088,285.00274658203125,284.95001220703125,300.95001220703125,292.2580261230469,298.2177429199219,297.2490234375,285.0020446777344,1.0,0.7269042730331421,0.3494746088981628,0.3494746088981628,1.0,1.0,-3.676495552062988,0.961211621761322,2.715283870697021,0.07468993216753,0.9524325132369996,0.9524325132369996,0.0,288.1961364746094,295.0,60333.19921875,0.0,4645.29296875,1.0,279.1420288085937,283.0286865234375,295.2379455566406,299.0710144042969,293.1499938964844,293.1499938964844,278.8500061035156,33567.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566605091094972,1.0,0.0,0.0,3.711099863052368,3.711124181747437,9.189641900775314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0244140625,0.0,1583.7052001953125,1895.4371337890625,0.0,3922.76220703125,0.9174244403839112,1.0,0.0,3.0,1.0,0.0
18111600,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8064060807228088,0.4550638496875763,0.4144983291625976,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9329978227615356,0.7073456645011902,0.6725027561187744,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8784552812576294,0.5979033708572388,0.4203662574291229,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.788395881652832,0.4256400763988495,0.408651739358902,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6607745289802551,0.2476441264152526,1.1446669101715088,285.00274658203125,284.95001220703125,300.95001220703125,292.2580261230469,298.2177429199219,297.2490234375,285.0020446777344,1.0,0.7269042730331421,0.3494746088981628,0.3494746088981628,1.0,1.0,-3.676495552062988,0.961211621761322,2.715283870697021,0.07468993216753,0.9524325132369996,0.9524325132369996,0.0,288.1961364746094,295.0,60333.19921875,0.0,4645.29296875,1.0,279.1420288085937,283.0286865234375,295.2379455566406,299.0710144042969,293.1499938964844,293.1499938964844,278.8500061035156,33567.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566605091094972,1.0,0.0,0.0,3.711099863052368,3.711124181747437,9.189641900775314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0244140625,0.0,1583.7052001953125,1895.4371337890625,0.0,3922.76220703125,0.9174244403839112,1.0,0.0,3.0,1.0,0.0
18111660,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8034160137176514,0.4535630643367767,0.4135445058345794,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9295230507850648,0.7061374187469482,0.6718170642852783,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8777756690979004,0.6013240814208984,0.4230199754238128,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.786162257194519,0.4254155158996582,0.4087718725204468,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6588850617408752,0.2474187761545181,1.1449066400527954,284.9021301269531,284.95001220703125,300.9326171875,292.2442321777344,298.2082214355469,297.24462890625,284.9029541015625,1.0,0.7286596894264221,0.3489357829093933,0.3489357829093933,1.0,1.0,-3.678159475326538,0.9599609375,2.718198537826538,0.0731604769825935,0.8618854880332947,0.8618854880332947,0.0,291.5248107910156,298.0,61010.14453125,0.0,4670.900390625,1.0,278.8578491210937,282.9048156738281,295.26763916015625,299.2128601074219,293.1499938964844,293.1499938964844,279.1499938964844,38604.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650502800941468,1.0,0.0,0.0,3.602128267288208,3.6021523475646973,8.657881380713661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.7177734375,0.0,1499.789794921875,1895.4371337890625,0.0,3997.474609375,0.896721363067627,1.0,0.0,3.0,1.0,0.0
18111720,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8034160137176514,0.4535630643367767,0.4135445058345794,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9295230507850648,0.7061374187469482,0.6718170642852783,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8777756690979004,0.6013240814208984,0.4230199754238128,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.786162257194519,0.4254155158996582,0.4087718725204468,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6588850617408752,0.2474187761545181,1.1449066400527954,284.9021301269531,284.95001220703125,300.9326171875,292.2442321777344,298.2082214355469,297.24462890625,284.9029541015625,1.0,0.7286596894264221,0.3489357829093933,0.3489357829093933,1.0,1.0,-3.678159475326538,0.9599609375,2.718198537826538,0.0731604769825935,0.8618854880332947,0.8618854880332947,0.0,291.5248107910156,298.0,61010.14453125,0.0,4670.900390625,1.0,278.8578491210937,282.9048156738281,295.26763916015625,299.2128601074219,293.1499938964844,293.1499938964844,279.1499938964844,38604.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650502800941468,1.0,0.0,0.0,3.602128267288208,3.6021523475646973,8.657881380713661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.7177734375,0.0,1499.789794921875,1895.4371337890625,0.0,3997.474609375,0.896721363067627,1.0,0.0,3.0,1.0,0.0
18111780,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8012483716011047,0.4531645178794861,0.4130225777626037,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9269555807113647,0.7060083746910095,0.6715002059936523,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8779118061065674,0.6058632731437683,0.4260267615318298,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7845902442932129,0.425859272480011,0.409090518951416,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6575167775154114,0.2475891560316085,1.1455087661743164,285.00244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.2059631347656,297.2499694824219,285.0017395019531,1.0,0.7304312586784363,0.3483969569206238,0.3483969569206238,1.0,1.0,-3.6818673610687256,0.9593459367752076,2.7225213050842285,0.0715020895004272,0.9513995051383972,0.9513995051383972,0.0,294.2523193359375,301.0,60294.39453125,0.0,4698.56591796875,1.0,279.1419982910156,283.0293273925781,295.2101135253906,299.04058837890625,293.1499938964844,293.1499938964844,278.8500061035156,33572.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575085639953612,1.0,0.0,0.0,3.708078622817993,3.7081027030944815,9.174684691970468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1396484375,0.0,1580.29638671875,1895.4371337890625,0.0,3930.34619140625,0.9167434573173524,1.0,0.0,3.0,1.0,0.0
18111840,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8012483716011047,0.4531645178794861,0.4130225777626037,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9269555807113647,0.7060083746910095,0.6715002059936523,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8779118061065674,0.6058632731437683,0.4260267615318298,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7845902442932129,0.425859272480011,0.409090518951416,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6575167775154114,0.2475891560316085,1.1455087661743164,285.00244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.2059631347656,297.2499694824219,285.0017395019531,1.0,0.7304312586784363,0.3483969569206238,0.3483969569206238,1.0,1.0,-3.6818673610687256,0.9593459367752076,2.7225213050842285,0.0715020895004272,0.9513995051383972,0.9513995051383972,0.0,294.2523193359375,301.0,60294.39453125,0.0,4698.56591796875,1.0,279.1419982910156,283.0293273925781,295.2101135253906,299.04058837890625,293.1499938964844,293.1499938964844,278.8500061035156,33572.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575085639953612,1.0,0.0,0.0,3.708078622817993,3.7081027030944815,9.174684691970468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1396484375,0.0,1580.29638671875,1895.4371337890625,0.0,3930.34619140625,0.9167434573173524,1.0,0.0,3.0,1.0,0.0
18111900,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8001103401184082,0.4524782299995422,0.4127419590950012,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9256227612495422,0.7054600119590759,0.6713487505912781,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8779172897338867,0.6076447367668152,0.4275142550468445,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7837846279144287,0.4258033633232116,0.4092802405357361,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6568429470062256,0.2475273013114929,1.146023154258728,284.8798522949219,284.95001220703125,300.9056701660156,292.222900390625,298.2016906738281,297.24853515625,284.8785400390625,1.0,0.7313701510429382,0.3481275737285614,0.3481275737285614,1.0,1.0,-3.683992624282837,0.9591134786605836,2.724879264831543,0.070847250521183,0.8665053844451904,0.8665053844451904,0.0,295.7156677246094,301.0,61200.37109375,0.0,4713.80078125,1.0,278.8965148925781,282.8821105957031,295.2565002441406,299.2495422363281,293.1499938964844,293.1499938964844,278.8500061035156,37646.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963754653930664,1.0,0.0,0.0,3.6747312545776367,3.674755811691284,9.010407779896924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.1728515625,0.0,1573.260986328125,1895.4371337890625,0.0,3985.983642578125,0.9099681973457336,1.0,0.0,3.0,1.0,0.0
18111960,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7983376383781433,0.4516619741916656,0.412073016166687,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.923555552959442,0.704720675945282,0.670746386051178,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8773021697998047,0.6093079447746277,0.4287042319774627,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.782428503036499,0.4256080090999603,0.4091897010803222,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6557061672210693,0.2473542541265487,1.1457163095474243,284.90185546875,284.95001220703125,300.896484375,292.2156066894531,298.1962890625,297.24560546875,284.90313720703125,1.0,0.7321613430976868,0.3478693962097168,0.3478693962097168,1.0,1.0,-3.6834192276000977,0.95809006690979,2.725329160690308,0.069996528327465,0.8608770966529846,0.8608770966529846,0.0,297.5728454589844,304.0,60953.74609375,0.0,4723.86279296875,1.0,278.8572082519531,282.9060974121094,295.23980712890625,299.1818542480469,293.1499938964844,293.1499938964844,279.1499938964844,38767.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659612774848938,1.0,0.0,0.0,3.5964839458465576,3.596508026123047,8.630769912087999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2021484375,0.0,1494.844482421875,1895.4371337890625,0.0,4005.543701171875,0.8955848813056946,1.0,0.0,3.0,1.0,0.0
18112020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7962107062339783,0.4512553215026855,0.4115390479564667,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9210222363471984,0.7045079469680786,0.6703462600708008,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8774662613868713,0.6138814091682434,0.4317280948162079,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7808884978294373,0.4260236620903015,0.4094787836074829,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6543799042701721,0.2475138157606125,1.1462632417678833,285.0019836425781,284.95001220703125,300.8778076171875,292.2008056640625,298.1939392089844,297.2510070800781,285.001220703125,1.0,0.7339051961898804,0.3473530411720276,0.3473530411720276,1.0,1.0,-3.6869306564331055,0.9574824571609496,2.7294483184814453,0.0683893114328384,0.9501693844795228,0.9501693844795228,0.0,300.3074951171875,307.0,60248.515625,0.0,4751.10107421875,1.0,279.1419677734375,283.0298767089844,295.18084716796875,299.0084228515625,293.1499938964844,293.1499938964844,278.8500061035156,33583.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583905339241028,1.0,0.0,0.0,3.7048535346984863,3.704877614974976,9.158732154901372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.298828125,0.0,1576.702392578125,1895.4371337890625,0.0,3938.225830078125,0.9159616231918336,1.0,0.0,3.0,1.0,0.0
18112080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7962107062339783,0.4512553215026855,0.4115390479564667,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9210222363471984,0.7045079469680786,0.6703462600708008,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8774662613868713,0.6138814091682434,0.4317280948162079,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7808884978294373,0.4260236620903015,0.4094787836074829,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6543799042701721,0.2475138157606125,1.1462632417678833,285.0019836425781,284.95001220703125,300.8778076171875,292.2008056640625,298.1939392089844,297.2510070800781,285.001220703125,1.0,0.7339051961898804,0.3473530411720276,0.3473530411720276,1.0,1.0,-3.6869306564331055,0.9574824571609496,2.7294483184814453,0.0683893114328384,0.9501693844795228,0.9501693844795228,0.0,300.3074951171875,307.0,60248.515625,0.0,4751.10107421875,1.0,279.1419677734375,283.0298767089844,295.18084716796875,299.0084228515625,293.1499938964844,293.1499938964844,278.8500061035156,33583.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583905339241028,1.0,0.0,0.0,3.7048535346984863,3.704877614974976,9.158732154901372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.298828125,0.0,1576.702392578125,1895.4371337890625,0.0,3938.225830078125,0.9159616231918336,1.0,0.0,3.0,1.0,0.0
18112140,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7933590412139893,0.4497522711753845,0.4105792641639709,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9176986813545228,0.7031422853469849,0.6695097088813782,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8768973350524902,0.6173478960990906,0.4344154596328735,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7787759900093079,0.42574542760849,0.4095475673675537,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6526276469230652,0.2472685724496841,1.146412968635559,284.9023742675781,284.95001220703125,300.8587646484375,292.1856994628906,298.18414306640625,297.24664306640625,284.9031982421875,1.0,0.73560631275177,0.3468366861343384,0.3468366861343384,1.0,1.0,-3.688276052474976,0.9561985731124878,2.7320773601531982,0.0669013261795044,0.8602246642112732,0.8602246642112732,0.0,303.6347961425781,310.0,60913.92578125,0.0,4775.90625,1.0,278.85791015625,282.90728759765625,295.209228515625,299.14813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38621.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668065309524536,1.0,0.0,0.0,3.594318151473999,3.5943422317504883,8.620378366686055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.7587890625,0.0,1491.4093017578125,1895.4371337890625,0.0,4013.0224609375,0.8950039148330688,1.0,0.0,3.0,1.0,0.0
18112200,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7933590412139893,0.4497522711753845,0.4105792641639709,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9176986813545228,0.7031422853469849,0.6695097088813782,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8768973350524902,0.6173478960990906,0.4344154596328735,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7787759900093079,0.42574542760849,0.4095475673675537,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6526276469230652,0.2472685724496841,1.146412968635559,284.9023742675781,284.95001220703125,300.8587646484375,292.1856994628906,298.18414306640625,297.24664306640625,284.9031982421875,1.0,0.73560631275177,0.3468366861343384,0.3468366861343384,1.0,1.0,-3.688276052474976,0.9561985731124878,2.7320773601531982,0.0669013261795044,0.8602246642112732,0.8602246642112732,0.0,303.6347961425781,310.0,60913.92578125,0.0,4775.90625,1.0,278.85791015625,282.90728759765625,295.209228515625,299.14813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38621.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668065309524536,1.0,0.0,0.0,3.594318151473999,3.5943422317504883,8.620378366686055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.7587890625,0.0,1491.4093017578125,1895.4371337890625,0.0,4013.0224609375,0.8950039148330688,1.0,0.0,3.0,1.0,0.0
18112260,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7912989258766174,0.4493383169174194,0.4100485742092132,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.915252149105072,0.7028488516807556,0.6690437197685242,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8771098852157593,0.6219521164894104,0.4374655485153198,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7772879600524902,0.4261348843574524,0.4098171293735504,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6513581275939941,0.2474190443754196,1.146931290626526,285.0018615722656,284.95001220703125,300.8393859863281,292.1703186035156,298.1817321777344,297.2520446777344,285.00115966796875,1.0,0.7373259663581848,0.3463536500930786,0.3463536500930786,1.0,1.0,-3.691685914993286,0.955659806728363,2.7360260486602783,0.0653897076845169,0.9489848017692566,0.9489848017692566,0.0,306.3599548339844,313.0,60196.98828125,0.0,4802.8740234375,1.0,279.1419372558594,283.0310363769531,295.1503295898437,298.974365234375,293.1499938964844,293.1499938964844,278.8500061035156,33577.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592636823654176,1.0,0.0,0.0,3.70038652420044,3.7004106044769287,9.136660423791908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.763671875,0.0,1571.5751953125,1895.4371337890625,0.0,3946.019287109375,0.9150166511535645,1.0,0.0,3.0,1.0,0.0
18112320,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7912989258766174,0.4493383169174194,0.4100485742092132,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.915252149105072,0.7028488516807556,0.6690437197685242,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8771098852157593,0.6219521164894104,0.4374655485153198,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7772879600524902,0.4261348843574524,0.4098171293735504,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6513581275939941,0.2474190443754196,1.146931290626526,285.0018615722656,284.95001220703125,300.8393859863281,292.1703186035156,298.1817321777344,297.2520446777344,285.00115966796875,1.0,0.7373259663581848,0.3463536500930786,0.3463536500930786,1.0,1.0,-3.691685914993286,0.955659806728363,2.7360260486602783,0.0653897076845169,0.9489848017692566,0.9489848017692566,0.0,306.3599548339844,313.0,60196.98828125,0.0,4802.8740234375,1.0,279.1419372558594,283.0310363769531,295.1503295898437,298.974365234375,293.1499938964844,293.1499938964844,278.8500061035156,33577.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592636823654176,1.0,0.0,0.0,3.70038652420044,3.7004106044769287,9.136660423791908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.763671875,0.0,1571.5751953125,1895.4371337890625,0.0,3946.019287109375,0.9150166511535645,1.0,0.0,3.0,1.0,0.0
18112380,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7885198593139648,0.4478346109390259,0.4090865552425384,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9120537042617798,0.7014079093933105,0.6681352853775024,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8765892386436462,0.6254364252090454,0.4401664435863495,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7752341628074646,0.4258314967155456,0.4098620116710663,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.649670422077179,0.2471653372049331,1.147043228149414,284.902587890625,284.95001220703125,300.8196716308594,292.1547241210937,298.171875,297.2476806640625,284.90338134765625,1.0,0.7390016913414001,0.3458705842494964,0.3458705842494964,1.0,1.0,-3.6928844451904297,0.9544366002082824,2.738447904586792,0.0639969035983085,0.8593059778213501,0.8593059778213501,0.0,309.6864013671875,316.0,60856.83984375,0.0,4827.29931640625,1.0,278.8579406738281,282.9087829589844,295.17828369140625,299.1134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38623.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967686414718628,1.0,0.0,0.0,3.589684247970581,3.589708089828491,8.598165095463628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5693359375,0.0,1486.4000244140625,1895.4371337890625,0.0,4020.799560546875,0.8939774036407471,1.0,0.0,3.0,1.0,0.0
18112440,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7885198593139648,0.4478346109390259,0.4090865552425384,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9120537042617798,0.7014079093933105,0.6681352853775024,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8765892386436462,0.6254364252090454,0.4401664435863495,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7752341628074646,0.4258314967155456,0.4098620116710663,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.649670422077179,0.2471653372049331,1.147043228149414,284.902587890625,284.95001220703125,300.8196716308594,292.1547241210937,298.171875,297.2476806640625,284.90338134765625,1.0,0.7390016913414001,0.3458705842494964,0.3458705842494964,1.0,1.0,-3.6928844451904297,0.9544366002082824,2.738447904586792,0.0639969035983085,0.8593059778213501,0.8593059778213501,0.0,309.6864013671875,316.0,60856.83984375,0.0,4827.29931640625,1.0,278.8579406738281,282.9087829589844,295.17828369140625,299.1134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38623.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967686414718628,1.0,0.0,0.0,3.589684247970581,3.589708089828491,8.598165095463628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5693359375,0.0,1486.4000244140625,1895.4371337890625,0.0,4020.799560546875,0.8939774036407471,1.0,0.0,3.0,1.0,0.0
18112500,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7872293591499329,0.4475630521774292,0.4086391627788543,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9105620384216307,0.7011404037475586,0.667664110660553,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8764308094978333,0.6276930570602417,0.4415553510189056,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7742634415626526,0.4259496331214905,0.4098553955554962,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6488519310951233,0.2471836656332016,1.1468971967697144,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.17010498046875,297.2497253417969,285.01239013671875,1.0,0.7397821545600891,0.3456290662288666,0.3456290662288666,1.0,1.0,-3.693259239196777,0.9537628889083862,2.7394962310791016,0.0631270408630371,0.9350454807281494,0.9350454807281494,0.0,311.2318115234375,316.0,60023.828125,0.0,4838.1435546875,1.0,279.10028076171875,283.0406188964844,295.1182861328125,298.8964538574219,293.1499938964844,293.1499938964844,279.1499938964844,34235.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620192646980286,1.0,0.0,0.0,3.635324478149414,3.635347843170166,8.818193464321666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.69921875,0.0,1503.75537109375,1895.4371337890625,0.0,3970.5654296875,0.9022674560546876,1.0,0.0,3.0,1.0,0.0
18112560,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7865018844604492,0.4474127292633056,0.4085441827774048,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.909693956375122,0.7010338306427002,0.667589008808136,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8768220543861389,0.6300679445266724,0.4432287216186523,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7737760543823242,0.4261938333511352,0.4101030230522156,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6484385132789612,0.2473058551549911,1.1475104093551636,285.0013732910156,284.95001220703125,300.7996826171875,292.1388854980469,298.1693725585937,297.25311279296875,285.00030517578125,1.0,0.7406947016716003,0.3453902304172516,0.3453902304172516,1.0,1.0,-3.696102380752564,0.9538463950157166,2.742255926132202,0.0624762773513793,0.947498857975006,0.947498857975006,0.0,312.4186096191406,319.0,60139.28515625,0.0,4853.8359375,1.0,279.1429138183594,283.0315856933594,295.1180114746094,298.9385070800781,293.1499938964844,293.1499938964844,278.8500061035156,33516.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600917100906372,1.0,0.0,0.0,3.697786331176758,3.697810411453247,9.12382461137895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.2646484375,0.0,1568.1640625,1895.4371337890625,0.0,3953.4033203125,0.9141131639480592,1.0,0.0,3.0,1.0,0.0
18112620,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.783806562423706,0.4459083676338196,0.4075867235660553,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9066701531410216,0.6995197534561157,0.6666172742843628,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8763556480407715,0.6335666179656982,0.4459462761878967,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.771787703037262,0.4258659183979034,0.4101283848285675,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6468185186386108,0.2470443099737167,1.14759624004364,284.9028015136719,284.95001220703125,300.7794494628906,292.1228332519531,298.159423828125,297.24871826171875,284.9035949707031,1.0,0.7423466444015503,0.3449126183986664,0.3449126183986664,1.0,1.0,-3.697195291519165,0.9526055455207824,2.744589567184448,0.0610937066376209,0.8582943677902222,0.8582943677902222,0.0,315.7367553710937,322.0,60793.5234375,0.0,4877.94775390625,1.0,278.8580017089844,282.910400390625,295.1464233398437,299.07733154296875,293.1499938964844,293.1499938964844,279.1499938964844,38628.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685596227645874,1.0,0.0,0.0,3.584558486938477,3.5845823287963867,8.573628065278172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.58984375,0.0,1480.8865966796875,1895.4371337890625,0.0,4028.50927734375,0.8928484320640564,1.0,0.0,3.0,1.0,0.0
18112680,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.783806562423706,0.4459083676338196,0.4075867235660553,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9066701531410216,0.6995197534561157,0.6666172742843628,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8763556480407715,0.6335666179656982,0.4459462761878967,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.771787703037262,0.4258659183979034,0.4101283848285675,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6468185186386108,0.2470443099737167,1.14759624004364,284.9028015136719,284.95001220703125,300.7794494628906,292.1228332519531,298.159423828125,297.24871826171875,284.9035949707031,1.0,0.7423466444015503,0.3449126183986664,0.3449126183986664,1.0,1.0,-3.697195291519165,0.9526055455207824,2.744589567184448,0.0610937066376209,0.8582943677902222,0.8582943677902222,0.0,315.7367553710937,322.0,60793.5234375,0.0,4877.94775390625,1.0,278.8580017089844,282.910400390625,295.1464233398437,299.07733154296875,293.1499938964844,293.1499938964844,279.1499938964844,38628.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685596227645874,1.0,0.0,0.0,3.584558486938477,3.5845823287963867,8.573628065278172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.58984375,0.0,1480.8865966796875,1895.4371337890625,0.0,4028.50927734375,0.8928484320640564,1.0,0.0,3.0,1.0,0.0
18112740,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7818527817726135,0.4454776048660278,0.4070464968681335,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.904452383518219,0.6990667581558228,0.6660076379776001,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8766266703605652,0.6382206678390503,0.4490295052528381,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7703765630722046,0.4262023270130157,0.4103507399559021,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6456367373466492,0.2471765726804733,1.148040771484375,285.0010681152344,284.95001220703125,300.7590026855469,292.10662841796875,298.1568603515625,297.254150390625,285.00030517578125,1.0,0.7440173625946045,0.3444350063800812,0.3444350063800812,1.0,1.0,-3.700314998626709,0.951990246772766,2.7483248710632324,0.0595749802887439,0.9460660815238952,0.9460660815238952,0.0,318.4617004394531,325.0,60076.92578125,0.0,4904.2255859375,1.0,279.1418762207031,283.0329284667969,295.08660888671875,298.9027099609375,293.1499938964844,293.1499938964844,278.8500061035156,33585.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610098600387572,1.0,0.0,0.0,3.691298484802246,3.691322565078736,9.09183654584922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.93359375,0.0,1561.3314208984375,1895.4371337890625,0.0,3961.582763671875,0.9129108786582948,1.0,0.0,3.0,1.0,0.0
18112800,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7818527817726135,0.4454776048660278,0.4070464968681335,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.904452383518219,0.6990667581558228,0.6660076379776001,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8766266703605652,0.6382206678390503,0.4490295052528381,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7703765630722046,0.4262023270130157,0.4103507399559021,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6456367373466492,0.2471765726804733,1.148040771484375,285.0010681152344,284.95001220703125,300.7590026855469,292.10662841796875,298.1568603515625,297.254150390625,285.00030517578125,1.0,0.7440173625946045,0.3444350063800812,0.3444350063800812,1.0,1.0,-3.700314998626709,0.951990246772766,2.7483248710632324,0.0595749802887439,0.9460660815238952,0.9460660815238952,0.0,318.4617004394531,325.0,60076.92578125,0.0,4904.2255859375,1.0,279.1418762207031,283.0329284667969,295.08660888671875,298.9027099609375,293.1499938964844,293.1499938964844,278.8500061035156,33585.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610098600387572,1.0,0.0,0.0,3.691298484802246,3.691322565078736,9.09183654584922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.93359375,0.0,1561.3314208984375,1895.4371337890625,0.0,3961.582763671875,0.9129108786582948,1.0,0.0,3.0,1.0,0.0
18112860,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7792170643806458,0.4439722597599029,0.4060784578323364,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.901611030101776,0.6974788308143616,0.6649572849273682,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8761866092681885,0.6417310237884521,0.4517496228218078,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7684317827224731,0.4258491396903991,0.4103473722934723,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6440647840499878,0.2469064146280288,1.148077130317688,284.90301513671875,284.95001220703125,300.73834228515625,292.0902709960937,298.14678955078125,297.249755859375,284.9037780761719,1.0,0.7456427216529846,0.3439536094665527,0.3439536094665527,1.0,1.0,-3.701209306716919,0.950674295425415,2.750535011291504,0.0581607446074485,0.8571732044219971,0.8571732044219971,0.0,321.7879638671875,328.0,60724.9140625,0.0,4927.853515625,1.0,278.8580017089844,282.912109375,295.11383056640625,299.0401611328125,293.1499938964844,293.1499938964844,279.1499938964844,38634.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694319367408752,1.0,0.0,0.0,3.579047203063965,3.579070806503296,8.54728398280713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.931640625,0.0,1474.9847412109375,1895.4371337890625,0.0,4036.203125,0.8916304707527161,1.0,0.0,3.0,1.0,0.0
18112920,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7792170643806458,0.4439722597599029,0.4060784578323364,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.901611030101776,0.6974788308143616,0.6649572849273682,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8761866092681885,0.6417310237884521,0.4517496228218078,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7684317827224731,0.4258491396903991,0.4103473722934723,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6440647840499878,0.2469064146280288,1.148077130317688,284.90301513671875,284.95001220703125,300.73834228515625,292.0902709960937,298.14678955078125,297.249755859375,284.9037780761719,1.0,0.7456427216529846,0.3439536094665527,0.3439536094665527,1.0,1.0,-3.701209306716919,0.950674295425415,2.750535011291504,0.0581607446074485,0.8571732044219971,0.8571732044219971,0.0,321.7879638671875,328.0,60724.9140625,0.0,4927.853515625,1.0,278.8580017089844,282.912109375,295.11383056640625,299.0401611328125,293.1499938964844,293.1499938964844,279.1499938964844,38634.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694319367408752,1.0,0.0,0.0,3.579047203063965,3.579070806503296,8.54728398280713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.931640625,0.0,1474.9847412109375,1895.4371337890625,0.0,4036.203125,0.8916304707527161,1.0,0.0,3.0,1.0,0.0
18112980,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7773173451423645,0.4435338377952575,0.4055342376232147,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8994885087013245,0.6969467401504517,0.6642767190933228,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8764830827713013,0.6464062929153442,0.4548470079898834,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7670576572418213,0.4261598289012909,0.4105468094348907,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6429232358932495,0.2470302134752273,1.148487210273743,285.0007019042969,284.95001220703125,300.717529296875,292.0737609863281,298.1441345214844,297.25518798828125,284.9999389648437,1.0,0.74728924036026,0.3434722125530243,0.3434722125530243,1.0,1.0,-3.7041871547698975,0.94999897480011,2.754188060760498,0.0566162690520286,0.9444737434387208,0.9444737434387208,0.0,324.511962890625,331.0,60008.94921875,0.0,4953.77880859375,1.0,279.141845703125,283.0341186523437,295.0536499023437,298.8652038574219,293.1499938964844,293.1499938964844,278.8500061035156,33586.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618651866912842,1.0,0.0,0.0,3.685951232910156,3.6859750747680655,9.065514632311532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0830078125,0.0,1555.2958984375,1895.4371337890625,0.0,3969.194580078125,0.9117079377174376,1.0,0.0,3.0,1.0,0.0
