time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7773173451423645,0.4435338377952575,0.4055342376232147,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8994885087013245,0.6969467401504517,0.6642767190933228,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8764830827713013,0.6464062929153442,0.4548470079898834,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7670576572418213,0.4261598289012909,0.4105468094348907,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6429232358932495,0.2470302134752273,1.148487210273743,285.0007019042969,284.95001220703125,300.717529296875,292.0737609863281,298.1441345214844,297.25518798828125,284.9999389648437,1.0,0.74728924036026,0.3434722125530243,0.3434722125530243,1.0,1.0,-3.7041871547698975,0.94999897480011,2.754188060760498,0.0566162690520286,0.9444737434387208,0.9444737434387208,0.0,324.511962890625,331.0,60008.94921875,0.0,4953.77880859375,1.0,279.141845703125,283.0341186523437,295.0536499023437,298.8652038574219,293.1499938964844,293.1499938964844,278.8500061035156,33586.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618651866912842,1.0,0.0,0.0,3.685951232910156,3.6859750747680655,9.065514632311532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0830078125,0.0,1555.2958984375,1895.4371337890625,0.0,3969.194580078125,0.9117079377174376,1.0,0.0,3.0,1.0,0.0
18113100,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7763131856918335,0.442837655544281,0.4052379429340362,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8983802795410156,0.6962023973464966,0.6639370918273926,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8765603303909302,0.6482177972793579,0.4563668668270111,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7663488388061523,0.4260361194610595,0.4106730222702026,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6423593759536743,0.2469446212053299,1.148898720741272,284.8800964355469,284.95001220703125,300.70709228515625,292.06549072265625,298.1395874023437,297.2536315917969,284.87908935546875,1.0,0.7481628060340881,0.3432315289974212,0.3432315289974212,1.0,1.0,-3.7059059143066406,0.9497233033180236,2.7561826705932617,0.0560154505074024,0.8604617118835449,0.8604617118835449,0.0,325.9809875488281,331.0,60886.13671875,0.0,4968.08935546875,1.0,278.8974304199219,282.88970947265625,295.0989990234375,299.0709533691406,293.1499938964844,293.1499938964844,278.8500061035156,37801.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681130647659302,1.0,0.0,0.0,3.6493964195251465,3.649420738220215,8.886594855539443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.34375,0.0,1545.977294921875,1895.4371337890625,0.0,4024.56787109375,0.9043259024620056,1.0,0.0,3.0,1.0,0.0
18113160,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7747646570205688,0.4420272409915924,0.4045709669589996,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8967121243476868,0.6952852606773376,0.6631637215614319,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8760889172554016,0.6499245762825012,0.4575801491737366,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7651740312576294,0.4257827997207641,0.4105251133441925,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6414111852645874,0.2467531114816665,1.1485027074813845,284.90301513671875,284.95001220703125,300.69659423828125,292.05718994140625,298.134033203125,297.2507629394531,284.904296875,1.0,0.7488918900489807,0.343002438545227,0.343002438545227,1.0,1.0,-3.704980611801148,0.9486849904060364,2.7562954425811768,0.0552309453487396,0.855841875076294,0.855841875076294,0.0,327.8301086425781,334.0,60636.69140625,0.0,4977.095703125,1.0,278.8573303222656,282.914306640625,295.0814819335937,299.0025634765625,293.1499938964844,293.1499938964844,279.1499938964844,38814.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703237414360046,1.0,0.0,0.0,3.5707125663757324,3.5707361698150635,8.507522011313995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.4228515625,0.0,1467.3353271484375,1895.4371337890625,0.0,4044.06005859375,0.8899352550506592,1.0,0.0,3.0,1.0,0.0
18113220,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7729063034057617,0.441580981016159,0.4040147066116333,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.894597589969635,0.6946737170219421,0.6624038219451904,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8763956427574158,0.6546185612678528,0.4606831073760986,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7638255953788757,0.4260677099227905,0.4106971621513366,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.640299379825592,0.2468684613704681,1.1488683223724363,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,298.1314392089844,297.2561950683594,284.9995422363281,1.0,0.7505131959915161,0.342544287443161,0.342544287443161,1.0,1.0,-3.707768201828003,0.9480247497558594,2.7597436904907227,0.0537442155182361,0.9428138732910156,0.9428138732910156,0.0,330.5622253417969,337.0,59937.15625,0.0,5002.57861328125,1.0,279.14178466796875,283.03533935546875,295.02032470703125,298.8270263671875,293.1499938964844,293.1499938964844,278.8500061035156,33586.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627062678337096,1.0,0.0,0.0,3.680335521697998,3.680359363555908,9.037912036546912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6484375,0.0,1548.9722900390625,1895.4371337890625,0.0,3976.672607421875,0.910444676876068,1.0,0.0,3.0,1.0,0.0
18113280,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7729063034057617,0.441580981016159,0.4040147066116333,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.894597589969635,0.6946737170219421,0.6624038219451904,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8763956427574158,0.6546185612678528,0.4606831073760986,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7638255953788757,0.4260677099227905,0.4106971621513366,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.640299379825592,0.2468684613704681,1.1488683223724363,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,298.1314392089844,297.2561950683594,284.9995422363281,1.0,0.7505131959915161,0.342544287443161,0.342544287443161,1.0,1.0,-3.707768201828003,0.9480247497558594,2.7597436904907227,0.0537442155182361,0.9428138732910156,0.9428138732910156,0.0,330.5622253417969,337.0,59937.15625,0.0,5002.57861328125,1.0,279.14178466796875,283.03533935546875,295.02032470703125,298.8270263671875,293.1499938964844,293.1499938964844,278.8500061035156,33586.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627062678337096,1.0,0.0,0.0,3.680335521697998,3.680359363555908,9.037912036546912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6484375,0.0,1548.9722900390625,1895.4371337890625,0.0,3976.672607421875,0.910444676876068,1.0,0.0,3.0,1.0,0.0
18113340,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7704142332077026,0.4400750398635864,0.4030414819717407,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.891846239566803,0.6929404735565186,0.661212682723999,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8760223388671875,0.6581452488899231,0.4634153246879577,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7619829177856445,0.4256670176982879,0.4106473326683044,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6388285756111145,0.2465838640928268,1.148836374282837,284.9035339355469,284.95001220703125,300.6544494628906,292.0237731933594,298.1213684082031,297.25177001953125,284.9042663574219,1.0,0.752089262008667,0.3420861363410949,0.3420861363410949,1.0,1.0,-3.70836329460144,0.946689248085022,2.761673927307129,0.0523809380829334,0.8548008799552917,0.8548008799552917,0.0,333.8872375488281,340.0,60573.2890625,0.0,5025.388671875,1.0,278.85809326171875,282.9159545898437,295.0472717285156,298.96343994140625,293.1499938964844,293.1499938964844,279.1499938964844,38641.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971113622188568,1.0,0.0,0.0,3.566855907440185,3.566879749298096,8.489154765811691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.01416015625,0.0,1461.9349365234375,1895.4371337890625,0.0,4051.010986328125,0.8889362215995789,1.0,0.0,3.0,1.0,0.0
18113400,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7704142332077026,0.4400750398635864,0.4030414819717407,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.891846239566803,0.6929404735565186,0.661212682723999,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8760223388671875,0.6581452488899231,0.4634153246879577,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7619829177856445,0.4256670176982879,0.4106473326683044,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6388285756111145,0.2465838640928268,1.148836374282837,284.9035339355469,284.95001220703125,300.6544494628906,292.0237731933594,298.1213684082031,297.25177001953125,284.9042663574219,1.0,0.752089262008667,0.3420861363410949,0.3420861363410949,1.0,1.0,-3.70836329460144,0.946689248085022,2.761673927307129,0.0523809380829334,0.8548008799552917,0.8548008799552917,0.0,333.8872375488281,340.0,60573.2890625,0.0,5025.388671875,1.0,278.85809326171875,282.9159545898437,295.0472717285156,298.96343994140625,293.1499938964844,293.1499938964844,279.1499938964844,38641.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971113622188568,1.0,0.0,0.0,3.566855907440185,3.566879749298096,8.489154765811691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.01416015625,0.0,1461.9349365234375,1895.4371337890625,0.0,4051.010986328125,0.8889362215995789,1.0,0.0,3.0,1.0,0.0
18113460,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7686201333999634,0.4396201968193054,0.4024884700775146,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8897636532783508,0.692250669002533,0.6603906750679016,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8763601183891296,0.6628538370132446,0.4665349125862121,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7606778144836426,0.4259268641471863,0.4108020067214966,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6377586722373962,0.2466918975114822,1.1491843461990356,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.11883544921875,297.2572021484375,284.999267578125,1.0,0.7536886930465698,0.3416603505611419,0.3416603505611419,1.0,1.0,-3.711058378219605,0.9461004734039308,2.764957904815674,0.0509918853640556,0.941139042377472,0.941139042377472,0.0,336.6103210449219,343.0,59861.71875,0.0,5050.59765625,1.0,279.1417541503906,283.0367431640625,294.9867553710937,298.788330078125,293.1499938964844,293.1499938964844,278.8500061035156,33582.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963516652584076,1.0,0.0,0.0,3.674334526062012,3.674358367919922,9.008462029669316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.7490234375,0.0,1542.2041015625,1895.4371337890625,0.0,3983.870849609375,0.9090917110443116,1.0,0.0,3.0,1.0,0.0
18113520,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7686201333999634,0.4396201968193054,0.4024884700775146,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8897636532783508,0.692250669002533,0.6603906750679016,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8763601183891296,0.6628538370132446,0.4665349125862121,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7606778144836426,0.4259268641471863,0.4108020067214966,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6377586722373962,0.2466918975114822,1.1491843461990356,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.11883544921875,297.2572021484375,284.999267578125,1.0,0.7536886930465698,0.3416603505611419,0.3416603505611419,1.0,1.0,-3.711058378219605,0.9461004734039308,2.764957904815674,0.0509918853640556,0.941139042377472,0.941139042377472,0.0,336.6103210449219,343.0,59861.71875,0.0,5050.59765625,1.0,279.1417541503906,283.0367431640625,294.9867553710937,298.788330078125,293.1499938964844,293.1499938964844,278.8500061035156,33582.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963516652584076,1.0,0.0,0.0,3.674334526062012,3.674358367919922,9.008462029669316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.7490234375,0.0,1542.2041015625,1895.4371337890625,0.0,3983.870849609375,0.9090917110443116,1.0,0.0,3.0,1.0,0.0
18113580,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7661985754966736,0.4381135404109955,0.4015124142169952,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8870494365692139,0.6904470920562744,0.6591312885284424,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.876015305519104,0.666384220123291,0.4692702889442444,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7588833570480347,0.4255030751228332,0.410729706287384,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6363327503204346,0.2464009225368499,1.1491225957870483,284.9038391113281,284.95001220703125,300.6121520996094,291.9902648925781,298.1088562011719,297.25274658203125,284.9045715332031,1.0,0.7552410364151001,0.3412345349788666,0.3412345349788666,1.0,1.0,-3.7115087509155273,0.9448261260986328,2.7666826248168945,0.0497242324054241,0.8535838723182678,0.8535838723182678,0.0,339.9349365234375,346.0,60492.82421875,0.0,5073.00537109375,1.0,278.858154296875,282.91802978515625,295.01373291015625,298.9244689941406,293.1499938964844,293.1499938964844,279.1499938964844,38641.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719217419624328,1.0,0.0,0.0,3.560382843017578,3.560406446456909,8.458370075459243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.083984375,0.0,1455.009765625,1895.4371337890625,0.0,4058.115966796875,0.8875026106834412,1.0,0.0,3.0,1.0,0.0
18113640,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7661985754966736,0.4381135404109955,0.4015124142169952,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8870494365692139,0.6904470920562744,0.6591312885284424,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.876015305519104,0.666384220123291,0.4692702889442444,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7588833570480347,0.4255030751228332,0.410729706287384,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6363327503204346,0.2464009225368499,1.1491225957870483,284.9038391113281,284.95001220703125,300.6121520996094,291.9902648925781,298.1088562011719,297.25274658203125,284.9045715332031,1.0,0.7552410364151001,0.3412345349788666,0.3412345349788666,1.0,1.0,-3.7115087509155273,0.9448261260986328,2.7666826248168945,0.0497242324054241,0.8535838723182678,0.8535838723182678,0.0,339.9349365234375,346.0,60492.82421875,0.0,5073.00537109375,1.0,278.858154296875,282.91802978515625,295.01373291015625,298.9244689941406,293.1499938964844,293.1499938964844,279.1499938964844,38641.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719217419624328,1.0,0.0,0.0,3.560382843017578,3.560406446456909,8.458370075459243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.083984375,0.0,1455.009765625,1895.4371337890625,0.0,4058.115966796875,0.8875026106834412,1.0,0.0,3.0,1.0,0.0
18113700,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7650823593139648,0.4378266334533691,0.40106201171875,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8857685923576355,0.6899893879890442,0.6584922075271606,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8759440183639526,0.6686915755271912,0.4706861078739166,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7580384016036987,0.4255603551864624,0.4106694459915161,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6356404423713684,0.2464006096124649,1.1489022970199585,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.10711669921875,297.2548522949219,285.0113830566406,1.0,0.7559638619422913,0.3410216569900512,0.3410216569900512,1.0,1.0,-3.711556196212769,0.9441418051719666,2.7674145698547363,0.0489227510988712,0.9280173182487488,0.9280173182487488,0.0,341.4729309082031,346.0,59670.87890625,0.0,5082.9140625,1.0,279.0995788574219,283.04754638671875,294.953125,298.7077331542969,293.1499938964844,293.1499938964844,279.1499938964844,34198.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966231882572174,1.0,0.0,0.0,3.607163667678833,3.607187032699585,8.682104066792817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.3828125,0.0,1472.7115478515625,1895.4371337890625,0.0,4007.93896484375,0.8959487080574036,1.0,0.0,3.0,1.0,0.0
18113760,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7644461393356323,0.4376505017280578,0.4009479582309723,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8849785327911377,0.6896807551383972,0.6582335233688354,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8763597011566162,0.6711052656173706,0.4723918735980987,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7576023936271667,0.4257373213768005,0.4108576774597168,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6352878212928772,0.2465009987354278,1.1494293212890625,284.9995422363281,284.95001220703125,300.5910339355469,291.9735107421875,298.1063537597656,297.2581787109375,284.9984741210937,1.0,0.7568158507347107,0.3408117890357971,0.3408117890357971,1.0,1.0,-3.714019298553467,0.9441914558410645,2.7698278427124023,0.0483311489224433,0.939319908618927,0.939319908618927,0.0,342.6649169921875,349.0,59784.17578125,0.0,5097.76611328125,1.0,279.1427001953125,283.03778076171875,294.9523010253906,298.7488098144531,293.1499938964844,293.1499938964844,278.8500061035156,33509.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964260458946228,1.0,0.0,0.0,3.669851064682007,3.669874906539917,8.986491479845427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.845703125,0.0,1536.63232421875,1895.4371337890625,0.0,3990.4716796875,0.9078147411346436,1.0,0.0,3.0,1.0,0.0
18113820,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7621039152145386,0.436143159866333,0.3999761044979095,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8823130130767822,0.6878101825714111,0.6569157242774963,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8760501146316528,0.6746348142623901,0.4751336872577667,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7558621168136597,0.4252911508083343,0.4107676148414612,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6339089274406433,0.2462043315172195,1.1493502855300903,284.9041442871094,284.95001220703125,300.5699462890625,291.956787109375,298.0964050292969,297.2536926269531,284.90484619140625,1.0,0.7583462595939636,0.3403920829296112,0.3403920829296112,1.0,1.0,-3.714370012283325,0.9429053664207458,2.7714645862579346,0.0470791235566139,0.8523386716842651,0.8523386716842651,0.0,345.98126220703125,352.0,60409.0625,0.0,5119.8486328125,1.0,278.85821533203125,282.9201354980469,294.980224609375,298.8853454589844,293.1499938964844,293.1499938964844,279.1499938964844,38641.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727007150650024,1.0,0.0,0.0,3.5536720752716064,3.553695678710937,8.426515023529646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.8642578125,0.0,1447.8563232421875,1895.4371337890625,0.0,4064.957763671875,0.8860190510749817,1.0,0.0,3.0,1.0,0.0
18113880,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7621039152145386,0.436143159866333,0.3999761044979095,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8823130130767822,0.6878101825714111,0.6569157242774963,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8760501146316528,0.6746348142623901,0.4751336872577667,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7558621168136597,0.4252911508083343,0.4107676148414612,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6339089274406433,0.2462043315172195,1.1493502855300903,284.9041442871094,284.95001220703125,300.5699462890625,291.956787109375,298.0964050292969,297.2536926269531,284.90484619140625,1.0,0.7583462595939636,0.3403920829296112,0.3403920829296112,1.0,1.0,-3.714370012283325,0.9429053664207458,2.7714645862579346,0.0470791235566139,0.8523386716842651,0.8523386716842651,0.0,345.98126220703125,352.0,60409.0625,0.0,5119.8486328125,1.0,278.85821533203125,282.9201354980469,294.980224609375,298.8853454589844,293.1499938964844,293.1499938964844,279.1499938964844,38641.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727007150650024,1.0,0.0,0.0,3.5536720752716064,3.553695678710937,8.426515023529646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.8642578125,0.0,1447.8563232421875,1895.4371337890625,0.0,4064.957763671875,0.8860190510749817,1.0,0.0,3.0,1.0,0.0
18113940,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7604101300239563,0.4356703758239746,0.3994129598140716,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8802738189697266,0.6869702935218811,0.65595942735672,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8764164447784424,0.6793606877326965,0.4782648682594299,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7546190619468689,0.4255005419254303,0.4108781814575195,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6328979730606079,0.2462976723909378,1.1496423482894895,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.093994140625,297.25909423828125,284.99853515625,1.0,0.7599004507064819,0.3399723768234253,0.3399723768234253,1.0,1.0,-3.716784954071045,0.9422494769096376,2.7745354175567627,0.0456927753984928,0.9376370310783386,0.9376370310783386,0.0,348.70489501953125,355.0,59702.98828125,0.0,5144.33349609375,1.0,279.14166259765625,283.03955078125,294.9197082519531,298.71051025390625,293.1499938964844,293.1499938964844,278.8500061035156,33577.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650731682777404,1.0,0.0,0.0,3.661852359771729,3.66187596321106,8.947360470301646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.0234375,0.0,1528.2108154296875,1895.4371337890625,0.0,3997.677490234375,0.9062798023223876,1.0,0.0,3.0,1.0,0.0
18114000,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7604101300239563,0.4356703758239746,0.3994129598140716,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8802738189697266,0.6869702935218811,0.65595942735672,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8764164447784424,0.6793606877326965,0.4782648682594299,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7546190619468689,0.4255005419254303,0.4108781814575195,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6328979730606079,0.2462976723909378,1.1496423482894895,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.093994140625,297.25909423828125,284.99853515625,1.0,0.7599004507064819,0.3399723768234253,0.3399723768234253,1.0,1.0,-3.716784954071045,0.9422494769096376,2.7745354175567627,0.0456927753984928,0.9376370310783386,0.9376370310783386,0.0,348.70489501953125,355.0,59702.98828125,0.0,5144.33349609375,1.0,279.14166259765625,283.03955078125,294.9197082519531,298.71051025390625,293.1499938964844,293.1499938964844,278.8500061035156,33577.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650731682777404,1.0,0.0,0.0,3.661852359771729,3.66187596321106,8.947360470301646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.0234375,0.0,1528.2108154296875,1895.4371337890625,0.0,3997.677490234375,0.9062798023223876,1.0,0.0,3.0,1.0,0.0
18114060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.758124828338623,0.4341623187065124,0.398430734872818,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8776381611824036,0.6850355863571167,0.6545711159706116,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8761172890663147,0.6828852891921997,0.4809971153736114,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7529140114784241,0.4250312745571136,0.4107610881328583,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6315483450889587,0.2459944188594818,1.1495217084884644,284.9044189453125,284.95001220703125,300.5280456542969,291.9236145019531,298.08404541015625,297.2545471191406,284.9051208496094,1.0,0.7614060640335083,0.3395498991012573,0.3395498991012573,1.0,1.0,-3.7169439792633057,0.9408954977989196,2.776048421859741,0.0444158017635345,0.8510189056396484,0.8510189056396484,0.0,352.0287170410156,358.0,60322.66796875,0.0,5165.9130859375,1.0,278.8582458496094,282.9222717285156,294.94696044921875,298.84625244140625,293.1499938964844,293.1499938964844,279.1499938964844,38643.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734579920768738,1.0,0.0,0.0,3.546793460845948,3.546816825866699,8.393924986194179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.44140625,0.0,1440.5655517578125,1895.4371337890625,0.0,4071.601806640625,0.8844961524009705,1.0,0.0,3.0,1.0,0.0
18114120,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.758124828338623,0.4341623187065124,0.398430734872818,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8776381611824036,0.6850355863571167,0.6545711159706116,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8761172890663147,0.6828852891921997,0.4809971153736114,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7529140114784241,0.4250312745571136,0.4107610881328583,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6315483450889587,0.2459944188594818,1.1495217084884644,284.9044189453125,284.95001220703125,300.5280456542969,291.9236145019531,298.08404541015625,297.2545471191406,284.9051208496094,1.0,0.7614060640335083,0.3395498991012573,0.3395498991012573,1.0,1.0,-3.7169439792633057,0.9408954977989196,2.776048421859741,0.0444158017635345,0.8510189056396484,0.8510189056396484,0.0,352.0287170410156,358.0,60322.66796875,0.0,5165.9130859375,1.0,278.8582458496094,282.9222717285156,294.94696044921875,298.84625244140625,293.1499938964844,293.1499938964844,279.1499938964844,38643.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734579920768738,1.0,0.0,0.0,3.546793460845948,3.546816825866699,8.393924986194179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.44140625,0.0,1440.5655517578125,1895.4371337890625,0.0,4071.601806640625,0.8844961524009705,1.0,0.0,3.0,1.0,0.0
18114180,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7564805746078491,0.4336814284324646,0.397863358259201,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8756247162818909,0.6841270923614502,0.6535534858703613,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8764946460723877,0.6876132488250732,0.484129786491394,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7517006397247314,0.4252163469791412,0.410850316286087,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6305626630783081,0.2460809648036956,1.149787425994873,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0816650390625,297.2599182128906,284.9981689453125,1.0,0.7629380226135254,0.3391274213790893,0.3391274213790893,1.0,1.0,-3.719224452972412,0.9401872754096984,2.7790372371673584,0.0430112704634666,0.935800552368164,0.935800552368164,0.0,354.7513427734375,361.0,59619.19921875,0.0,5190.03564453125,1.0,279.1416015625,283.0410461425781,294.8865966796875,298.6716613769531,293.1499938964844,293.1499938964844,278.8500061035156,33575.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658017754554749,1.0,0.0,0.0,3.655260801315308,3.6552846431732178,8.9151785687136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.224609375,0.0,1520.864990234375,1895.4371337890625,0.0,4004.13134765625,0.9047963619232178,1.0,0.0,3.0,1.0,0.0
18114240,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7564805746078491,0.4336814284324646,0.397863358259201,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8756247162818909,0.6841270923614502,0.6535534858703613,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8764946460723877,0.6876132488250732,0.484129786491394,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7517006397247314,0.4252163469791412,0.410850316286087,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6305626630783081,0.2460809648036956,1.149787425994873,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0816650390625,297.2599182128906,284.9981689453125,1.0,0.7629380226135254,0.3391274213790893,0.3391274213790893,1.0,1.0,-3.719224452972412,0.9401872754096984,2.7790372371673584,0.0430112704634666,0.935800552368164,0.935800552368164,0.0,354.7513427734375,361.0,59619.19921875,0.0,5190.03564453125,1.0,279.1416015625,283.0410461425781,294.8865966796875,298.6716613769531,293.1499938964844,293.1499938964844,278.8500061035156,33575.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658017754554749,1.0,0.0,0.0,3.655260801315308,3.6552846431732178,8.9151785687136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.224609375,0.0,1520.864990234375,1895.4371337890625,0.0,4004.13134765625,0.9047963619232178,1.0,0.0,3.0,1.0,0.0
18114300,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7556050419807434,0.4329769909381866,0.397551029920578,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8745721578598022,0.6832073926925659,0.6530407071113586,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8766049146652222,0.689415693283081,0.4856533110141754,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7510703802108765,0.4250308573246002,0.4109168350696563,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6300726532936096,0.2459770888090133,1.1501158475875854,284.8805236816406,284.95001220703125,300.4969787597656,291.89898681640625,298.0771789550781,297.2582092285156,284.8797607421875,1.0,0.7637508511543274,0.3389161825180053,0.3389161825180053,1.0,1.0,-3.720548152923584,0.9398809671401978,2.780667304992676,0.0424758121371269,0.8529328107833862,0.8529328107833862,0.0,356.2262878417969,361.0,60468.98828125,0.0,5203.3623046875,1.0,278.8981628417969,282.8994445800781,294.9322204589844,298.8760681152344,293.1499938964844,293.1499938964844,278.8500061035156,37924.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720237255096436,1.0,0.0,0.0,3.615775346755981,3.615799427032471,8.723608857508225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.337890625,0.0,1509.686279296875,1895.4371337890625,0.0,4059.01220703125,0.8968780636787415,1.0,0.0,3.0,1.0,0.0
18114360,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7542702555656433,0.4321720600128174,0.396885335445404,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8730412125587463,0.6821333765983582,0.6521146297454834,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8762235045433044,0.6911263465881348,0.4868617951869964,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7500452995300293,0.4247252941131592,0.4107164144515991,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6292511820793152,0.2457726448774337,1.1496533155441284,284.9046936035156,284.95001220703125,300.4867248535156,291.8908386230469,298.07183837890625,297.2553405761719,284.9058837890625,1.0,0.7644230723381042,0.3387166261672973,0.3387166261672973,1.0,1.0,-3.719290971755981,0.9388399720191956,2.7804510593414307,0.0417674221098423,0.8496471047401428,0.8496471047401428,0.0,358.0668334960937,364.0,60218.140625,0.0,5211.3017578125,1.0,278.85760498046875,282.925048828125,294.9148864746094,298.8077392578125,293.1499938964844,293.1499938964844,279.1499938964844,38819.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742116928100586,1.0,0.0,0.0,3.537123203277588,3.53714656829834,8.348215487785637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.68212890625,0.0,1431.6224365234375,1895.4371337890625,0.0,4078.20849609375,0.8825269937515259,1.0,0.0,3.0,1.0,0.0
18114420,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7526637315750122,0.4316834509372711,0.3963063061237335,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8710458278656006,0.6811612844467163,0.6510324478149414,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8765984773635864,0.6958523988723755,0.4899858236312866,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7488520741462708,0.4248863458633423,0.410780131816864,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6282812356948853,0.2458525598049163,1.149883270263672,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0696105957031,297.2606506347656,284.9977722167969,1.0,0.7659321427345276,0.3383174836635589,0.3383174836635589,1.0,1.0,-3.72139573097229,0.9381537437438964,2.7832419872283936,0.0404262468218803,0.9339487552642822,0.9339487552642822,0.0,360.796875,367.0,59534.03515625,0.0,5234.98486328125,1.0,279.1415100097656,283.0425109863281,294.85400390625,298.63330078125,293.1499938964844,293.1499938964844,278.8500061035156,33573.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664939045906068,1.0,0.0,0.0,3.648594617843628,3.64861798286438,8.882689712663705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.3994140625,0.0,1513.4586181640625,1895.4371337890625,0.0,4010.257080078125,0.9032961130142212,1.0,0.0,3.0,1.0,0.0
18114480,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7526637315750122,0.4316834509372711,0.3963063061237335,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8710458278656006,0.6811612844467163,0.6510324478149414,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8765984773635864,0.6958523988723755,0.4899858236312866,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7488520741462708,0.4248863458633423,0.410780131816864,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6282812356948853,0.2458525598049163,1.149883270263672,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0696105957031,297.2606506347656,284.9977722167969,1.0,0.7659321427345276,0.3383174836635589,0.3383174836635589,1.0,1.0,-3.72139573097229,0.9381537437438964,2.7832419872283936,0.0404262468218803,0.9339487552642822,0.9339487552642822,0.0,360.796875,367.0,59534.03515625,0.0,5234.98486328125,1.0,279.1415100097656,283.0425109863281,294.85400390625,298.63330078125,293.1499938964844,293.1499938964844,278.8500061035156,33573.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664939045906068,1.0,0.0,0.0,3.648594617843628,3.64861798286438,8.882689712663705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.3994140625,0.0,1513.4586181640625,1895.4371337890625,0.0,4010.257080078125,0.9032961130142212,1.0,0.0,3.0,1.0,0.0
18114540,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.75173020362854,0.4309126138687134,0.3959510028362274,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8699126839637756,0.6801292300224304,0.6504334807395935,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8766917586326599,0.6977464556694031,0.4915898144245147,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7481732964515686,0.4246622025966644,0.4108257591724396,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6277520656585693,0.2457290589809417,1.150182008743286,284.8800964355469,284.95001220703125,300.45556640625,291.8661499023437,298.06475830078125,297.2585754394531,284.8805847167969,1.0,0.7667810320854187,0.3381045460700989,0.3381045460700989,1.0,1.0,-3.72260046005249,0.9378045201301576,2.784795999526977,0.039886187762022,0.8494450449943542,0.8494450449943542,0.0,362.3935852050781,367.0,60346.5546875,0.0,5248.75048828125,1.0,278.892822265625,282.90185546875,294.9003295898437,298.8341369628906,293.1499938964844,293.1499938964844,278.8500061035156,38328.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730335474014282,1.0,0.0,0.0,3.598982810974121,3.5990068912506104,8.642768420941138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7978515625,0.0,1494.326171875,1895.4371337890625,0.0,4067.87890625,0.8936227560043335,1.0,0.0,3.0,1.0,0.0
18114600,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7505162358283997,0.4301743805408478,0.3953253924846649,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8685069680213928,0.679114818572998,0.6495399475097656,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.876342236995697,0.6993517875671387,0.4927081763744354,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7472360730171204,0.4243741333484649,0.4106246829032898,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6269967555999756,0.2455392628908157,1.1497228145599363,284.9052734375,284.95001220703125,300.4461975097656,291.8587341308594,298.0599060058594,297.2560119628906,284.90643310546875,1.0,0.76739501953125,0.3379183411598205,0.3379183411598205,1.0,1.0,-3.7213246822357178,0.9368053078651428,2.78451943397522,0.039215300232172,0.8484933376312256,0.8484933376312256,0.0,364.1113586425781,370.0,60129.71484375,0.0,5255.84423828125,1.0,278.857666015625,282.92755126953125,294.88262939453125,298.769287109375,293.1499938964844,293.1499938964844,279.1499938964844,38799.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748821258544922,1.0,0.0,0.0,3.529828786849976,3.5298521518707275,8.313819535032962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.37109375,0.0,1423.791748046875,1895.4371337890625,0.0,4084.07958984375,0.8809592127799988,1.0,0.0,3.0,1.0,0.0
18114660,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7489559054374695,0.4296775162220001,0.394742488861084,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8665425777435303,0.6780842542648315,0.6484065055847168,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8767235279083252,0.7040700912475586,0.4958273470401764,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7460702061653137,0.4245116412639618,0.410668283700943,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6260461211204529,0.2456132918596267,1.149931788444519,284.9981689453125,284.95001220703125,300.4263000488281,291.8429870605469,298.0578918457031,297.26129150390625,284.9974365234375,1.0,0.7688835859298706,0.3375512063503265,0.3375512063503265,1.0,1.0,-3.723307847976685,0.9361830949783324,2.7871246337890625,0.0379704684019088,0.932130753993988,0.932130753993988,0.0,366.8401184082031,373.0,59448.0390625,0.0,5279.18896484375,1.0,279.1414794921875,283.0440673828125,294.8221435546875,298.5955505371094,293.1499938964844,293.1499938964844,278.8500061035156,33569.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671391248703004,1.0,0.0,0.0,3.641826629638672,3.641850233078003,8.849767141327902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6923828125,0.0,1505.9468994140625,1895.4371337890625,0.0,4015.96337890625,0.901770293712616,1.0,0.0,3.0,1.0,0.0
18114720,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7489559054374695,0.4296775162220001,0.394742488861084,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8665425777435303,0.6780842542648315,0.6484065055847168,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8767235279083252,0.7040700912475586,0.4958273470401764,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7460702061653137,0.4245116412639618,0.410668283700943,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6260461211204529,0.2456132918596267,1.149931788444519,284.9981689453125,284.95001220703125,300.4263000488281,291.8429870605469,298.0578918457031,297.26129150390625,284.9974365234375,1.0,0.7688835859298706,0.3375512063503265,0.3375512063503265,1.0,1.0,-3.723307847976685,0.9361830949783324,2.7871246337890625,0.0379704684019088,0.932130753993988,0.932130753993988,0.0,366.8401184082031,373.0,59448.0390625,0.0,5279.18896484375,1.0,279.1414794921875,283.0440673828125,294.8221435546875,298.5955505371094,293.1499938964844,293.1499938964844,278.8500061035156,33569.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671391248703004,1.0,0.0,0.0,3.641826629638672,3.641850233078003,8.849767141327902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6923828125,0.0,1505.9468994140625,1895.4371337890625,0.0,4015.96337890625,0.901770293712616,1.0,0.0,3.0,1.0,0.0
18114780,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7468605041503906,0.4281693696975708,0.3937526941299438,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8640428185462952,0.6759909987449646,0.6468591690063477,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.876471221446991,0.7075526118278503,0.4985313713550567,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.744485080242157,0.423978716135025,0.4104876816272735,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6247789263725281,0.2452951520681381,1.1497360467910769,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.04840087890625,297.256591796875,284.9060363769531,1.0,0.7703236937522888,0.3371841013431549,0.3371841013431549,1.0,1.0,-3.723065137863159,0.9348886609077454,2.7881765365600586,0.0368532128632068,0.847072184085846,0.847072184085846,0.0,370.1600036621094,376.0,60053.046875,0.0,5299.57373046875,1.0,278.8583984375,282.92901611328125,294.8505554199219,298.7315368652344,293.1499938964844,293.1499938964844,279.1499938964844,38637.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975471556186676,1.0,0.0,0.0,3.52530574798584,3.525329113006592,8.292526558761892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0595703125,0.0,1417.87744140625,1895.4371337890625,0.0,4089.23681640625,0.8797392845153809,1.0,0.0,3.0,1.0,0.0
18114840,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7468605041503906,0.4281693696975708,0.3937526941299438,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8640428185462952,0.6759909987449646,0.6468591690063477,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.876471221446991,0.7075526118278503,0.4985313713550567,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.744485080242157,0.423978716135025,0.4104876816272735,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6247789263725281,0.2452951520681381,1.1497360467910769,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.04840087890625,297.256591796875,284.9060363769531,1.0,0.7703236937522888,0.3371841013431549,0.3371841013431549,1.0,1.0,-3.723065137863159,0.9348886609077454,2.7881765365600586,0.0368532128632068,0.847072184085846,0.847072184085846,0.0,370.1600036621094,376.0,60053.046875,0.0,5299.57373046875,1.0,278.8583984375,282.92901611328125,294.8505554199219,298.7315368652344,293.1499938964844,293.1499938964844,279.1499938964844,38637.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975471556186676,1.0,0.0,0.0,3.52530574798584,3.525329113006592,8.292526558761892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0595703125,0.0,1417.87744140625,1895.4371337890625,0.0,4089.23681640625,0.8797392845153809,1.0,0.0,3.0,1.0,0.0
