time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7459000945091248,0.4278667271137237,0.3932993113994598,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8628681302070618,0.675379753112793,0.6460869312286377,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8764464259147644,0.7098599076271057,0.4999404847621918,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7437412738800049,0.4239795207977295,0.4103786945343017,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6241618990898132,0.2452809512615203,1.1494643688201904,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0469970703125,297.2586364746094,285.01043701171875,1.0,0.770995020866394,0.3370005190372467,0.3370005190372467,1.0,1.0,-3.722820281982422,0.9342108964920044,2.788609504699707,0.0361342020332813,0.9201020002365112,0.9201020002365112,0.0,371.68951416015625,376.0,59249.01171875,0.0,5308.5791015625,1.0,279.0987243652344,283.055908203125,294.7905578613281,298.5166015625,293.1499938964844,293.1499938964844,279.1499938964844,34142.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697310924530028,1.0,0.0,0.0,3.5735890865325928,3.5736119747161865,8.521234349245788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.6201171875,0.0,1436.197265625,1895.4371337890625,0.0,4038.839599609375,0.8884117007255554,1.0,0.0,3.0,1.0,0.0
18114960,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7453438639640808,0.4276645481586456,0.3931658565998077,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.862111508846283,0.6749077439308167,0.6456792950630188,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8768566846847534,0.71225905418396,0.5016425848007202,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7433445453643799,0.4240928888320923,0.4105110764503479,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6238439083099365,0.2453635334968567,1.1499241590499878,284.9977111816406,284.95001220703125,300.387451171875,291.81219482421875,298.0465087890625,297.2618103027344,284.99664306640625,1.0,0.7717921733856201,0.3368197381496429,0.3368197381496429,1.0,1.0,-3.724928617477417,0.9342407584190368,2.790687799453736,0.0356148332357406,0.930192530155182,0.930192530155182,0.0,372.8872680664063,379.0,59362.68359375,0.0,5322.580078125,1.0,279.14239501953125,283.04522705078125,294.79034423828125,298.5580749511719,293.1499938964844,293.1499938964844,278.8500061035156,33491.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676867127418518,1.0,0.0,0.0,3.636707305908203,3.636730670928955,8.824903829918185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.49609375,0.0,1499.726806640625,1895.4371337890625,0.0,4020.802001953125,0.9003418684005737,1.0,0.0,3.0,1.0,0.0
18115020,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7433135509490967,0.42615607380867,0.3921804428100586,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8596696257591248,0.6727733612060547,0.6440972089767456,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8766239881515503,0.7157179117202759,0.5043373703956604,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7418017983436584,0.4235401451587677,0.4103150069713592,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6226009726524353,0.2450420558452606,1.1497211456298828,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,298.03717041015625,297.2570495605469,284.9063720703125,1.0,0.7732141017913818,0.336458146572113,0.336458146572113,1.0,1.0,-3.7246108055114746,0.9329413771629332,2.791669607162476,0.0345168113708496,0.8457972407341003,0.8457972407341003,0.0,376.1985778808594,382.0,59962.19921875,0.0,5342.68896484375,1.0,278.8584899902344,282.93133544921875,294.8202209472656,298.69500732421875,293.1499938964844,293.1499938964844,279.1499938964844,38632.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760460257530212,1.0,0.0,0.0,3.518061637878418,3.51808500289917,8.258481898337777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.93798828125,0.0,1410.262451171875,1895.4371337890625,0.0,4094.259765625,0.8781358003616333,1.0,0.0,3.0,1.0,0.0
18115080,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7433135509490967,0.42615607380867,0.3921804428100586,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8596696257591248,0.6727733612060547,0.6440972089767456,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8766239881515503,0.7157179117202759,0.5043373703956604,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7418017983436584,0.4235401451587677,0.4103150069713592,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6226009726524353,0.2450420558452606,1.1497211456298828,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,298.03717041015625,297.2570495605469,284.9063720703125,1.0,0.7732141017913818,0.336458146572113,0.336458146572113,1.0,1.0,-3.7246108055114746,0.9329413771629332,2.791669607162476,0.0345168113708496,0.8457972407341003,0.8457972407341003,0.0,376.1985778808594,382.0,59962.19921875,0.0,5342.68896484375,1.0,278.8584899902344,282.93133544921875,294.8202209472656,298.69500732421875,293.1499938964844,293.1499938964844,279.1499938964844,38632.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760460257530212,1.0,0.0,0.0,3.518061637878418,3.51808500289917,8.258481898337777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.93798828125,0.0,1410.262451171875,1895.4371337890625,0.0,4094.259765625,0.8781358003616333,1.0,0.0,3.0,1.0,0.0
18115140,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7418432831764221,0.4256417155265808,0.3915946781635284,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8577791452407837,0.6716423034667969,0.6428824067115784,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8770177364349365,0.720405638217926,0.5074422359466553,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7406899333000183,0.4236312508583069,0.4103227257728576,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6216827034950256,0.2451056689023971,1.149903655052185,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.03546142578125,297.2621765136719,284.9968566894531,1.0,0.7746656537055969,0.3360965251922607,0.3360965251922607,1.0,1.0,-3.72640061378479,0.9322791695594788,2.794121265411377,0.0332898236811161,0.9285607933998108,0.9285607933998108,0.0,378.91998291015625,385.0,59275.3828125,0.0,5365.46435546875,1.0,279.1413879394531,283.0472717285156,294.76141357421875,298.52294921875,293.1499938964844,293.1499938964844,278.8500061035156,33559.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682856202125548,1.0,0.0,0.0,3.628174066543579,3.628197431564331,8.783538305578986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.02734375,0.0,1490.869140625,1895.4371337890625,0.0,4026.09130859375,0.8986964225769043,1.0,0.0,3.0,1.0,0.0
18115200,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7418432831764221,0.4256417155265808,0.3915946781635284,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8577791452407837,0.6716423034667969,0.6428824067115784,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8770177364349365,0.720405638217926,0.5074422359466553,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7406899333000183,0.4236312508583069,0.4103227257728576,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6216827034950256,0.2451056689023971,1.149903655052185,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.03546142578125,297.2621765136719,284.9968566894531,1.0,0.7746656537055969,0.3360965251922607,0.3360965251922607,1.0,1.0,-3.72640061378479,0.9322791695594788,2.794121265411377,0.0332898236811161,0.9285607933998108,0.9285607933998108,0.0,378.91998291015625,385.0,59275.3828125,0.0,5365.46435546875,1.0,279.1413879394531,283.0472717285156,294.76141357421875,298.52294921875,293.1499938964844,293.1499938964844,278.8500061035156,33559.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682856202125548,1.0,0.0,0.0,3.628174066543579,3.628197431564331,8.783538305578986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.02734375,0.0,1490.869140625,1895.4371337890625,0.0,4026.09130859375,0.8986964225769043,1.0,0.0,3.0,1.0,0.0
18115260,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7398560047149658,0.4241332113742828,0.39059978723526,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8553784489631653,0.6694718599319458,0.6412557363510132,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8767830729484558,0.723838210105896,0.5101122260093689,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7391722202301025,0.4230579137802124,0.41010183095932,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6204467415809631,0.2447798997163772,1.1496684551239014,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0262451171875,297.25732421875,284.9066467285156,1.0,0.776066780090332,0.3357326984405517,0.3357326984405517,1.0,1.0,-3.725919246673584,0.930923581123352,2.794995784759521,0.0321722030639648,0.844496488571167,0.844496488571167,0.0,382.2379455566406,388.0,59872.08984375,0.0,5385.12255859375,1.0,278.8585205078125,282.9335632324219,294.79107666015625,298.6596984863281,293.1499938964844,293.1499938964844,279.1499938964844,38629.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765819311141968,1.0,0.0,0.0,3.510938882827759,3.510962009429932,8.225074452639092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.15087890625,0.0,1402.8131103515625,1895.4371337890625,0.0,4098.94189453125,0.8765559196472168,1.0,0.0,3.0,1.0,0.0
18115320,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7398560047149658,0.4241332113742828,0.39059978723526,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8553784489631653,0.6694718599319458,0.6412557363510132,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8767830729484558,0.723838210105896,0.5101122260093689,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7391722202301025,0.4230579137802124,0.41010183095932,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6204467415809631,0.2447798997163772,1.1496684551239014,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0262451171875,297.25732421875,284.9066467285156,1.0,0.776066780090332,0.3357326984405517,0.3357326984405517,1.0,1.0,-3.725919246673584,0.930923581123352,2.794995784759521,0.0321722030639648,0.844496488571167,0.844496488571167,0.0,382.2379455566406,388.0,59872.08984375,0.0,5385.12255859375,1.0,278.8585205078125,282.9335632324219,294.79107666015625,298.6596984863281,293.1499938964844,293.1499938964844,279.1499938964844,38629.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765819311141968,1.0,0.0,0.0,3.510938882827759,3.510962009429932,8.225074452639092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.15087890625,0.0,1402.8131103515625,1895.4371337890625,0.0,4098.94189453125,0.8765559196472168,1.0,0.0,3.0,1.0,0.0
18115380,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7384165525436401,0.4236040711402893,0.3900067806243896,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8535167574882507,0.6682889461517334,0.6399999260902405,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8771582245826721,0.7284466624259949,0.5131801962852478,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7380759716033936,0.4231197237968445,0.4100868105888366,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.619533360004425,0.2448378950357437,1.1498337984085083,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.02447509765625,297.2620849609375,284.9964904785156,1.0,0.7774976491928101,0.3353688716888428,0.3353688716888428,1.0,1.0,-3.7275586128234863,0.93020761013031,2.7973508834838867,0.0309279970824718,0.9267438650131226,0.9267438650131226,0.0,384.9648742675781,391.0,59188.375,0.0,5407.50244140625,1.0,279.1413269042969,283.0487976074219,294.7328186035156,298.4884033203125,293.1499938964844,293.1499938964844,278.8500061035156,33557.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687877893447876,1.0,0.0,0.0,3.621360540390015,3.621383905410767,8.750579922889301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.083984375,0.0,1483.4031982421875,1895.4371337890625,0.0,4030.5224609375,0.8971637487411499,1.0,0.0,3.0,1.0,0.0
18115440,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7384165525436401,0.4236040711402893,0.3900067806243896,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8535167574882507,0.6682889461517334,0.6399999260902405,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8771582245826721,0.7284466624259949,0.5131801962852478,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7380759716033936,0.4231197237968445,0.4100868105888366,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.619533360004425,0.2448378950357437,1.1498337984085083,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.02447509765625,297.2620849609375,284.9964904785156,1.0,0.7774976491928101,0.3353688716888428,0.3353688716888428,1.0,1.0,-3.7275586128234863,0.93020761013031,2.7973508834838867,0.0309279970824718,0.9267438650131226,0.9267438650131226,0.0,384.9648742675781,391.0,59188.375,0.0,5407.50244140625,1.0,279.1413269042969,283.0487976074219,294.7328186035156,298.4884033203125,293.1499938964844,293.1499938964844,278.8500061035156,33557.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687877893447876,1.0,0.0,0.0,3.621360540390015,3.621383905410767,8.750579922889301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.083984375,0.0,1483.4031982421875,1895.4371337890625,0.0,4030.5224609375,0.8971637487411499,1.0,0.0,3.0,1.0,0.0
18115500,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7376371622085571,0.4228844046592712,0.3896735608577728,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8525357246398926,0.6672425270080566,0.6393595337867737,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8772410154342651,0.7301216125488281,0.5146307349205017,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7374958992004395,0.4228695034980774,0.4100919663906097,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6190710663795471,0.2447190135717392,1.150096416473389,284.8811340332031,284.95001220703125,300.3053894042969,291.7471618652344,298.0200500488281,297.25982666015625,284.880615234375,1.0,0.7782528400421143,0.3351869583129883,0.3351869583129883,1.0,1.0,-3.72846269607544,0.9298681020736694,2.7985944747924805,0.0304633658379316,0.845139741897583,0.845139741897583,0.0,386.4541931152344,391.0,60009.78515625,0.0,5419.74169921875,1.0,278.8989562988281,282.9101257324219,294.77984619140625,298.6925964355469,293.1499938964844,293.1499938964844,278.8500061035156,38038.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749598503112792,1.0,0.0,0.0,3.579005002975464,3.579028844833374,8.547082757104363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.59375,0.0,1470.56494140625,1895.4371337890625,0.0,4084.760009765625,0.8887391686439514,1.0,0.0,3.0,1.0,0.0
18115560,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7364639639854431,0.4220757782459259,0.3890022933483124,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8511506915092468,0.6660590171813965,0.638326108455658,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8768742084503174,0.7317124009132385,0.515751302242279,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.736574113368988,0.4225070476531982,0.4098359942436218,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6182987689971924,0.2445045262575149,1.1495832204818726,284.9064636230469,284.95001220703125,300.2967224121094,291.74029541015625,298.0149230957031,297.2565002441406,284.9075622558594,1.0,0.7788695693016052,0.3350167572498321,0.3350167572498321,1.0,1.0,-3.7268357276916495,0.928816020488739,2.7980196475982666,0.0298329554498195,0.8431868553161621,0.8431868553161621,0.0,388.2939147949219,394.0,59760.81640625,0.0,5426.4931640625,1.0,278.85791015625,282.93658447265625,294.7638244628906,298.6256408691406,293.1499938964844,293.1499938964844,279.1499938964844,38808.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977099597454071,1.0,0.0,0.0,3.500786781311035,3.500809907913208,8.177576091839001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.07177734375,0.0,1393.567138671875,1895.4371337890625,0.0,4103.4609375,0.8745080232620239,1.0,0.0,3.0,1.0,0.0
18115620,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7350322604179382,0.4215250313282013,0.3883837759494781,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8492973446846008,0.6648175120353699,0.6370078325271606,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.877185046672821,0.7362128496170044,0.5187212228775024,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7354723811149597,0.4225285947322845,0.409779280424118,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6173728108406067,0.2445515990257263,1.1496978998184204,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0130615234375,297.2608642578125,284.9959716796875,1.0,0.7802637815475464,0.3346763253211975,0.3346763253211975,1.0,1.0,-3.728139638900757,0.9280772805213928,2.800062417984009,0.0286393202841281,0.924713373184204,0.924713373184204,0.0,391.0367431640625,382.0,59094.76171875,0.0,5447.970703125,1.0,279.1412353515625,283.0503234863281,294.7052917480469,298.45465087890625,293.1499938964844,293.1499938964844,278.8500061035156,33561.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692302942276,1.0,0.0,0.0,3.6141374111175537,3.6141607761383057,8.715707053852384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.587890625,0.0,1475.5677490234375,1895.4371337890625,0.0,4034.42529296875,0.8955440521240234,1.0,0.0,3.0,1.0,0.0
18115680,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7350322604179382,0.4215250313282013,0.3883837759494781,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8492973446846008,0.6648175120353699,0.6370078325271606,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.877185046672821,0.7362128496170044,0.5187212228775024,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7354723811149597,0.4225285947322845,0.409779280424118,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6173728108406067,0.2445515990257263,1.1496978998184204,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0130615234375,297.2608642578125,284.9959716796875,1.0,0.7802637815475464,0.3346763253211975,0.3346763253211975,1.0,1.0,-3.728139638900757,0.9280772805213928,2.800062417984009,0.0286393202841281,0.924713373184204,0.924713373184204,0.0,391.0367431640625,382.0,59094.76171875,0.0,5447.970703125,1.0,279.1412353515625,283.0503234863281,294.7052917480469,298.45465087890625,293.1499938964844,293.1499938964844,278.8500061035156,33561.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692302942276,1.0,0.0,0.0,3.6141374111175537,3.6141607761383057,8.715707053852384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.587890625,0.0,1475.5677490234375,1895.4371337890625,0.0,4034.42529296875,0.8955440521240234,1.0,0.0,3.0,1.0,0.0
18115740,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7358445525169373,0.4200178682804107,0.3871036767959595,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8503178358078003,0.6625693440437317,0.6350093483924866,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8805707693099976,0.7394522428512573,0.5210418105125427,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7367240190505981,0.4219026863574981,0.4092139303684234,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6184700727462769,0.2442260980606079,1.148064374923706,284.9056396484375,284.95001220703125,300.26287841796875,291.7134704589844,298.00372314453125,297.25543212890625,284.9061279296875,1.0,0.7776598334312439,0.3343359231948852,0.3343359231948852,1.0,1.0,-3.7243540287017822,0.9258171916007996,2.798536777496338,0.0274667963385581,0.8406537175178528,0.8406537175178528,0.0,386.9234924316406,370.0,59638.89453125,0.0,5410.2109375,1.0,278.858642578125,282.9379577636719,294.7358093261719,298.58990478515625,293.1499938964844,293.1499938964844,279.1499938964844,38694.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774225950241088,1.0,0.0,0.0,3.4936559200286865,3.4936788082122803,8.144295975398563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.1923828125,0.0,1385.384765625,1895.4371337890625,0.0,4106.279296875,0.872779130935669,1.0,0.0,3.0,1.0,0.0
18115800,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7358445525169373,0.4200178682804107,0.3871036767959595,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8503178358078003,0.6625693440437317,0.6350093483924866,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8805707693099976,0.7394522428512573,0.5210418105125427,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7367240190505981,0.4219026863574981,0.4092139303684234,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6184700727462769,0.2442260980606079,1.148064374923706,284.9056396484375,284.95001220703125,300.26287841796875,291.7134704589844,298.00372314453125,297.25543212890625,284.9061279296875,1.0,0.7776598334312439,0.3343359231948852,0.3343359231948852,1.0,1.0,-3.7243540287017822,0.9258171916007996,2.798536777496338,0.0274667963385581,0.8406537175178528,0.8406537175178528,0.0,386.9234924316406,370.0,59638.89453125,0.0,5410.2109375,1.0,278.858642578125,282.9379577636719,294.7358093261719,298.58990478515625,293.1499938964844,293.1499938964844,279.1499938964844,38694.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774225950241088,1.0,0.0,0.0,3.4936559200286865,3.4936788082122803,8.144295975398563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.1923828125,0.0,1385.384765625,1895.4371337890625,0.0,4106.279296875,0.872779130935669,1.0,0.0,3.0,1.0,0.0
18115860,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.738744854927063,0.4195494353771209,0.3861369490623474,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8537508845329285,0.661356508731842,0.6332790851593018,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.886693000793457,0.7439923882484436,0.5237134695053101,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7399478554725647,0.4219653010368347,0.408750057220459,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6211958527565002,0.2443436235189438,1.1463543176651,284.9942932128906,284.95001220703125,300.246337890625,291.70037841796875,298.00274658203125,297.2607421875,284.9934997558594,1.0,0.7734529972076416,0.3340495526790619,0.3340495526790619,1.0,1.0,-3.721698045730591,0.9240787625312804,2.797619342803955,0.0262337885797023,0.9199371933937072,0.9199371933937072,0.0,378.3095703125,358.0,58908.9140625,0.0,5347.36767578125,1.0,279.14117431640625,283.0516662597656,294.67779541015625,298.4161376953125,293.1499938964844,293.1499938964844,278.8500061035156,33649.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693641662597656,1.0,0.0,0.0,3.6014304161071777,3.6014535427093506,8.654527050566685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.98828125,0.0,1462.45068359375,1895.4371337890625,0.0,4035.60546875,0.8927472233772278,1.0,0.0,3.0,1.0,0.0
18115920,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.738744854927063,0.4195494353771209,0.3861369490623474,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8537508845329285,0.661356508731842,0.6332790851593018,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.886693000793457,0.7439923882484436,0.5237134695053101,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7399478554725647,0.4219653010368347,0.408750057220459,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6211958527565002,0.2443436235189438,1.1463543176651,284.9942932128906,284.95001220703125,300.246337890625,291.70037841796875,298.00274658203125,297.2607421875,284.9934997558594,1.0,0.7734529972076416,0.3340495526790619,0.3340495526790619,1.0,1.0,-3.721698045730591,0.9240787625312804,2.797619342803955,0.0262337885797023,0.9199371933937072,0.9199371933937072,0.0,378.3095703125,358.0,58908.9140625,0.0,5347.36767578125,1.0,279.14117431640625,283.0516662597656,294.67779541015625,298.4161376953125,293.1499938964844,293.1499938964844,278.8500061035156,33649.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693641662597656,1.0,0.0,0.0,3.6014304161071777,3.6014535427093506,8.654527050566685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.98828125,0.0,1462.45068359375,1895.4371337890625,0.0,4035.60546875,0.8927472233772278,1.0,0.0,3.0,1.0,0.0
18115980,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7420367002487183,0.4181807041168213,0.384758710861206,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8577789068222046,0.6592153310775757,0.6311339139938354,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8934112787246704,0.7473125457763672,0.525917649269104,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7436825037002563,0.4214310348033905,0.4080370366573334,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6243294477462769,0.2441427111625671,1.1441681385040283,284.9058532714844,284.95001220703125,300.23004150390625,291.6874694824219,297.9936218261719,297.2552795410156,284.9063415527344,1.0,0.7683638334274292,0.3337631821632385,0.3337631821632385,1.0,1.0,-3.716629266738892,0.9216232299804688,2.795006036758423,0.0251045785844326,0.8369876146316528,0.8369876146316528,0.0,368.432373046875,346.0,59411.51953125,0.0,5269.302734375,1.0,278.8587646484375,282.9427185058594,294.7084350585937,298.54815673828125,293.1499938964844,293.1499938964844,279.1499938964844,38763.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772712588310242,1.0,0.0,0.0,3.476346492767334,3.476369380950928,8.063793757173698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.9365234375,0.0,1368.1102294921875,1895.4371337890625,0.0,4104.958984375,0.8690129518508911,1.0,0.0,3.0,1.0,0.0
18116040,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7420367002487183,0.4181807041168213,0.384758710861206,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8577789068222046,0.6592153310775757,0.6311339139938354,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8934112787246704,0.7473125457763672,0.525917649269104,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7436825037002563,0.4214310348033905,0.4080370366573334,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6243294477462769,0.2441427111625671,1.1441681385040283,284.9058532714844,284.95001220703125,300.23004150390625,291.6874694824219,297.9936218261719,297.2552795410156,284.9063415527344,1.0,0.7683638334274292,0.3337631821632385,0.3337631821632385,1.0,1.0,-3.716629266738892,0.9216232299804688,2.795006036758423,0.0251045785844326,0.8369876146316528,0.8369876146316528,0.0,368.432373046875,346.0,59411.51953125,0.0,5269.302734375,1.0,278.8587646484375,282.9427185058594,294.7084350585937,298.54815673828125,293.1499938964844,293.1499938964844,279.1499938964844,38763.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772712588310242,1.0,0.0,0.0,3.476346492767334,3.476369380950928,8.063793757173698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.9365234375,0.0,1368.1102294921875,1895.4371337890625,0.0,4104.958984375,0.8690129518508911,1.0,0.0,3.0,1.0,0.0
18116100,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7440129518508911,0.4179487228393554,0.3841195106506347,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8601706624031067,0.658592164516449,0.6300901174545288,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8972099423408508,0.7495743632316589,0.5270888805389404,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7458518743515015,0.4214436411857605,0.4076702296733856,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.626107394695282,0.2442065775394439,1.1429489850997925,285.0072937011719,284.95001220703125,300.22198486328125,291.6810913085937,297.9931030273437,297.2578430175781,285.0075378417969,1.0,0.7656064629554749,0.3336199820041656,0.3336199820041656,1.0,1.0,-3.714097023010254,0.9204026460647584,2.793694257736206,0.0243921428918838,0.9076310992240906,0.9076310992240906,0.0,362.9761657714844,346.0,58607.9140625,0.0,5227.0849609375,1.0,279.0975036621094,283.06646728515625,294.64947509765625,298.3341979980469,293.1499938964844,293.1499938964844,279.1499938964844,34166.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712886810302734,1.0,0.0,0.0,3.5247693061828613,3.524791717529297,8.290003279398661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.24609375,0.0,1385.006591796875,1895.4371337890625,0.0,4052.551025390625,0.8775579333305359,1.0,0.0,3.0,1.0,0.0
18116160,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7465208768844604,0.417813241481781,0.3837838470935821,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.863132894039154,0.6580902338027954,0.6293851733207703,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9016278982162476,0.7519176602363586,0.5285532474517822,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7485091686248779,0.421566754579544,0.4075366854667663,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6282840371131897,0.244371548295021,1.14245867729187,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,297.9935913085937,297.2615661621094,284.9922790527344,1.0,0.7629001140594482,0.333507776260376,0.333507776260376,1.0,1.0,-3.7138538360595694,0.9199537634849548,2.79390025138855,0.0239597726613283,0.9152909517288208,0.9152909517288208,0.0,357.0519714355469,334.0,58694.4296875,0.0,5188.77490234375,1.0,279.1419677734375,283.0548095703125,294.65045166015625,298.3749389648437,293.1499938964844,293.1499938964844,278.8500061035156,33580.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689908623695374,1.0,0.0,0.0,3.586419582366944,3.586442470550537,8.582532586842717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.87109375,0.0,1445.7860107421875,1895.4371337890625,0.0,4032.313720703125,0.8890997171401978,1.0,0.0,3.0,1.0,0.0
18116220,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7509766817092896,0.4165311157703399,0.3824385106563568,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8685495853424072,0.6560202240943909,0.6272584795951843,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.910107672214508,0.7552758455276489,0.5307517647743225,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7534345388412476,0.421091765165329,0.4068304300308227,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6323081254959106,0.2442636489868164,1.140456199645996,284.906982421875,284.95001220703125,300.19805908203125,291.6621398925781,297.9850769042969,297.25653076171875,284.9074401855469,1.0,0.7571814656257629,0.3332833647727966,0.3332833647727966,1.0,1.0,-3.7090694904327393,0.9177901744842528,2.7912793159484863,0.023056024685502,0.8341391682624817,0.8341391682624817,0.0,345.80438232421875,322.0,59191.609375,0.0,5103.23779296875,1.0,278.8589172363281,282.9482421875,294.682861328125,298.5082397460937,293.1499938964844,293.1499938964844,279.1499938964844,38738.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976894736289978,1.0,0.0,0.0,3.4590635299682617,3.4590861797332764,7.983813361533976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.1865234375,0.0,1350.3577880859375,1895.4371337890625,0.0,4101.6728515625,0.8651762008666992,1.0,0.0,3.0,1.0,0.0
18116280,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7509766817092896,0.4165311157703399,0.3824385106563568,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8685495853424072,0.6560202240943909,0.6272584795951843,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.910107672214508,0.7552758455276489,0.5307517647743225,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7534345388412476,0.421091765165329,0.4068304300308227,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6323081254959106,0.2442636489868164,1.140456199645996,284.906982421875,284.95001220703125,300.19805908203125,291.6621398925781,297.9850769042969,297.25653076171875,284.9074401855469,1.0,0.7571814656257629,0.3332833647727966,0.3332833647727966,1.0,1.0,-3.7090694904327393,0.9177901744842528,2.7912793159484863,0.023056024685502,0.8341391682624817,0.8341391682624817,0.0,345.80438232421875,322.0,59191.609375,0.0,5103.23779296875,1.0,278.8589172363281,282.9482421875,294.682861328125,298.5082397460937,293.1499938964844,293.1499938964844,279.1499938964844,38738.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976894736289978,1.0,0.0,0.0,3.4590635299682617,3.4590861797332764,7.983813361533976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.1865234375,0.0,1350.3577880859375,1895.4371337890625,0.0,4101.6728515625,0.8651762008666992,1.0,0.0,3.0,1.0,0.0
18116340,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7565127611160278,0.4162136614322662,0.3814983069896698,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.875124454498291,0.6549304723739624,0.6255322098731995,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9205833077430724,0.7598952054977417,0.5333893895149231,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7593427300453186,0.4212609827518463,0.4063462316989898,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6370777487754822,0.244560033082962,1.138965129852295,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.9853515625,297.2629699707031,284.9927062988281,1.0,0.7513914108276367,0.3330589532852173,0.3330589532852173,1.0,1.0,-3.706648111343384,0.916335940361023,2.7903122901916504,0.0220523159950971,0.911897361278534,0.911897361278534,0.0,333.7598571777344,310.0,58491.79296875,0.0,5019.82470703125,1.0,279.1408996582031,283.0592346191406,294.6262512207031,298.3373107910156,293.1499938964844,293.1499938964844,278.8500061035156,33633.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686821103096008,1.0,0.0,0.0,3.5687222480773926,3.5687451362609863,8.498040529048012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.703125,0.0,1427.2947998046875,1895.4371337890625,0.0,4029.590087890625,0.8854038715362549,1.0,0.0,3.0,1.0,0.0
18116400,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7565127611160278,0.4162136614322662,0.3814983069896698,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.875124454498291,0.6549304723739624,0.6255322098731995,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9205833077430724,0.7598952054977417,0.5333893895149231,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7593427300453186,0.4212609827518463,0.4063462316989898,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6370777487754822,0.244560033082962,1.138965129852295,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.9853515625,297.2629699707031,284.9927062988281,1.0,0.7513914108276367,0.3330589532852173,0.3330589532852173,1.0,1.0,-3.706648111343384,0.916335940361023,2.7903122901916504,0.0220523159950971,0.911897361278534,0.911897361278534,0.0,333.7598571777344,310.0,58491.79296875,0.0,5019.82470703125,1.0,279.1408996582031,283.0592346191406,294.6262512207031,298.3373107910156,293.1499938964844,293.1499938964844,278.8500061035156,33633.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686821103096008,1.0,0.0,0.0,3.5687222480773926,3.5687451362609863,8.498040529048012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.703125,0.0,1427.2947998046875,1895.4371337890625,0.0,4029.590087890625,0.8854038715362549,1.0,0.0,3.0,1.0,0.0
18116460,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7619175314903259,0.4149840176105499,0.3801785111427307,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.881617546081543,0.6528995633125305,0.6234189867973328,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9311165809631348,0.763258159160614,0.5355737805366516,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7652503252029419,0.420814573764801,0.4056487083435058,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6418880224227905,0.2445074915885925,1.137143611907959,284.9078369140625,284.95001220703125,300.1666259765625,291.63720703125,297.9769897460937,297.2580871582031,284.9082336425781,1.0,0.7454863786697388,0.3328310549259186,0.3328310549259186,1.0,1.0,-3.7021217346191406,0.9142392873764038,2.787882328033448,0.0211543459445238,0.8315990567207336,0.8315990567207336,0.0,322.20269775390625,298.0,58991.01953125,0.0,4933.45654296875,1.0,278.8590393066406,282.9530334472656,294.6581420898437,298.4705505371094,293.1499938964844,293.1499938964844,279.1499938964844,38706.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976588487625122,1.0,0.0,0.0,3.443477153778076,3.443499565124512,7.912025807854661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.39794921875,0.0,1334.4134521484375,1895.4371337890625,0.0,4098.9990234375,0.8617116212844849,1.0,0.0,3.0,1.0,0.0
18116520,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7619175314903259,0.4149840176105499,0.3801785111427307,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.881617546081543,0.6528995633125305,0.6234189867973328,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9311165809631348,0.763258159160614,0.5355737805366516,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7652503252029419,0.420814573764801,0.4056487083435058,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6418880224227905,0.2445074915885925,1.137143611907959,284.9078369140625,284.95001220703125,300.1666259765625,291.63720703125,297.9769897460937,297.2580871582031,284.9082336425781,1.0,0.7454863786697388,0.3328310549259186,0.3328310549259186,1.0,1.0,-3.7021217346191406,0.9142392873764038,2.787882328033448,0.0211543459445238,0.8315990567207336,0.8315990567207336,0.0,322.20269775390625,298.0,58991.01953125,0.0,4933.45654296875,1.0,278.8590393066406,282.9530334472656,294.6581420898437,298.4705505371094,293.1499938964844,293.1499938964844,279.1499938964844,38706.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976588487625122,1.0,0.0,0.0,3.443477153778076,3.443499565124512,7.912025807854661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.39794921875,0.0,1334.4134521484375,1895.4371337890625,0.0,4098.9990234375,0.8617116212844849,1.0,0.0,3.0,1.0,0.0
18116580,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7685126066207886,0.414697915315628,0.3792658746242523,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8893532752990723,0.6518294811248779,0.621710479259491,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9430904388427734,0.7678725123405457,0.5382061004638672,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.77224200963974,0.4209989607334137,0.40517657995224,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6475802063941956,0.2448459565639495,1.135828137397766,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.977294921875,297.26446533203125,284.9923095703125,1.0,0.7395796179771423,0.3326031267642975,0.3326031267642975,1.0,1.0,-3.699974536895752,0.9128555655479432,2.787119150161743,0.0201647486537694,0.9085198640823364,0.9085198640823364,0.0,310.00933837890625,286.0,58305.703125,0.0,4850.158203125,1.0,279.1407470703125,283.06256103515625,294.6016540527344,298.3006896972656,293.1499938964844,293.1499938964844,278.8500061035156,33615.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684094190597534,1.0,0.0,0.0,3.554208517074585,3.5542311668396,8.429059334957856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.779296875,0.0,1411.814697265625,1895.4371337890625,0.0,4027.18359375,0.8821372389793396,1.0,0.0,3.0,1.0,0.0
18116640,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7685126066207886,0.414697915315628,0.3792658746242523,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8893532752990723,0.6518294811248779,0.621710479259491,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9430904388427734,0.7678725123405457,0.5382061004638672,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.77224200963974,0.4209989607334137,0.40517657995224,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6475802063941956,0.2448459565639495,1.135828137397766,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.977294921875,297.26446533203125,284.9923095703125,1.0,0.7395796179771423,0.3326031267642975,0.3326031267642975,1.0,1.0,-3.699974536895752,0.9128555655479432,2.787119150161743,0.0201647486537694,0.9085198640823364,0.9085198640823364,0.0,310.00933837890625,286.0,58305.703125,0.0,4850.158203125,1.0,279.1407470703125,283.06256103515625,294.6016540527344,298.3006896972656,293.1499938964844,293.1499938964844,278.8500061035156,33615.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684094190597534,1.0,0.0,0.0,3.554208517074585,3.5542311668396,8.429059334957856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.779296875,0.0,1411.814697265625,1895.4371337890625,0.0,4027.18359375,0.8821372389793396,1.0,0.0,3.0,1.0,0.0
18116700,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.771937906742096,0.4141319394111633,0.3787753880023956,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8933656215667725,0.6508715152740479,0.6208382248878479,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9490582942962646,0.7695692181587219,0.5394521355628967,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7759010791778564,0.420827716588974,0.4049541652202606,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.650606632232666,0.2448780387639999,1.1353538036346436,284.8813171386719,284.95001220703125,300.14324951171875,291.61871337890625,297.97344970703125,297.262451171875,284.88134765625,1.0,0.7366535663604736,0.3324891626834869,0.3324891626834869,1.0,1.0,-3.699002742767334,0.9121879935264589,2.7868146896362305,0.0198221430182456,0.8290629386901855,0.8290629386901855,0.0,304.0298156738281,286.0,59041.828125,0.0,4809.5634765625,1.0,278.9006042480469,282.9300842285156,294.64971923828125,298.5013427734375,293.1499938964844,293.1499938964844,278.8500061035156,38369.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744209051132202,1.0,0.0,0.0,3.504163980484009,3.5041871070861816,8.193362646125024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2314453125,0.0,1393.9080810546875,1895.4371337890625,0.0,4080.041259765625,0.8722928762435913,1.0,0.0,3.0,1.0,0.0
