time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7749919891357422,0.4135064780712127,0.3779802918434143,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8970022201538086,0.6498274207115173,0.6196233630180359,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9544533491134644,0.7712216973304749,0.5403844714164734,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7792437076568604,0.4205699265003204,0.4044941365718841,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6533821225166321,0.2448329925537109,1.1341757774353027,284.9092102050781,284.95001220703125,300.135498046875,291.6125793457031,297.968994140625,297.2595520019531,284.9100341796875,1.0,0.7335904836654663,0.3323879539966583,0.3323879539966583,1.0,1.0,-3.695735454559326,0.9108843803405762,2.78485107421875,0.019332505762577,0.829622209072113,0.829622209072113,0.0,298.3763732910156,274.0,58783.359375,0.0,4764.48974609375,1.0,278.85858154296875,282.9588317871094,294.6343688964844,298.4339599609375,293.1499938964844,293.1499938964844,279.1499938964844,38849.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97639000415802,1.0,0.0,0.0,3.4258291721343994,3.425851583480835,7.831134780644788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.8828125,0.0,1317.787353515625,1895.4371337890625,0.0,4097.26513671875,0.8580576777458191,1.0,0.0,3.0,1.0,0.0
18116820,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7828196883201599,0.4132454693317413,0.3770862817764282,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.906100571155548,0.6487733125686646,0.6179260611534119,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.966709554195404,0.7758232951164246,0.5430013537406921,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7874746322631836,0.420763611793518,0.4040281474590301,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6602581739425659,0.2452034950256347,1.1329972743988037,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9693298339844,297.2657775878906,284.9917907714844,1.0,0.7276114821434021,0.3321855366230011,0.3321855366230011,1.0,1.0,-3.6937780380249023,0.909641981124878,2.7841358184814453,0.0184449963271617,0.9053158164024352,0.9053158164024352,0.0,286.1584167480469,262.0,58130.83203125,0.0,4681.81298828125,1.0,279.140625,283.0655822753906,294.57720947265625,298.2650146484375,293.1499938964844,293.1499938964844,278.8500061035156,33603.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682103395462036,1.0,0.0,0.0,3.540669202804565,3.54069185256958,8.364963264284597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.3212890625,0.0,1397.5050048828125,1895.4371337890625,0.0,4025.4267578125,0.8790915608406067,1.0,0.0,3.0,1.0,0.0
18116880,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7828196883201599,0.4132454693317413,0.3770862817764282,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.906100571155548,0.6487733125686646,0.6179260611534119,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.966709554195404,0.7758232951164246,0.5430013537406921,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7874746322631836,0.420763611793518,0.4040281474590301,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6602581739425659,0.2452034950256347,1.1329972743988037,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9693298339844,297.2657775878906,284.9917907714844,1.0,0.7276114821434021,0.3321855366230011,0.3321855366230011,1.0,1.0,-3.6937780380249023,0.909641981124878,2.7841358184814453,0.0184449963271617,0.9053158164024352,0.9053158164024352,0.0,286.1584167480469,262.0,58130.83203125,0.0,4681.81298828125,1.0,279.140625,283.0655822753906,294.57720947265625,298.2650146484375,293.1499938964844,293.1499938964844,278.8500061035156,33603.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682103395462036,1.0,0.0,0.0,3.540669202804565,3.54069185256958,8.364963264284597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.3212890625,0.0,1397.5050048828125,1895.4371337890625,0.0,4025.4267578125,0.8790915608406067,1.0,0.0,3.0,1.0,0.0
18116940,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7905653715133667,0.4120900928974151,0.3758217394351959,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9158162474632264,0.6467991471290588,0.6158526539802551,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9778884649276732,0.779157280921936,0.5451595187187195,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7957388162612915,0.4203484356403351,0.4033508598804474,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6673197746276855,0.2452231049537658,1.1314688920974731,284.9091186523437,284.95001220703125,300.1044616699219,291.5879821777344,297.9610595703125,297.2608642578125,284.909423828125,1.0,0.7215551137924194,0.3319831192493438,0.3319831192493438,1.0,1.0,-3.689711332321167,0.907768189907074,2.781943082809448,0.0176706481724977,0.8269609808921814,0.8269609808921814,0.0,274.516845703125,250.0,58624.6171875,0.0,4596.90771484375,1.0,278.8592834472656,282.961669921875,294.6092834472656,298.39813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38660.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761840105056764,1.0,0.0,0.0,3.415244579315185,3.415266752243042,7.782819011481479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.2568359375,0.0,1305.965087890625,1895.4371337890625,0.0,4095.465576171875,0.8554460406303406,1.0,0.0,3.0,1.0,0.0
18117000,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7905653715133667,0.4120900928974151,0.3758217394351959,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9158162474632264,0.6467991471290588,0.6158526539802551,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9778884649276732,0.779157280921936,0.5451595187187195,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7957388162612915,0.4203484356403351,0.4033508598804474,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6673197746276855,0.2452231049537658,1.1314688920974731,284.9091186523437,284.95001220703125,300.1044616699219,291.5879821777344,297.9610595703125,297.2608642578125,284.909423828125,1.0,0.7215551137924194,0.3319831192493438,0.3319831192493438,1.0,1.0,-3.689711332321167,0.907768189907074,2.781943082809448,0.0176706481724977,0.8269609808921814,0.8269609808921814,0.0,274.516845703125,250.0,58624.6171875,0.0,4596.90771484375,1.0,278.8592834472656,282.961669921875,294.6092834472656,298.39813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38660.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761840105056764,1.0,0.0,0.0,3.415244579315185,3.415266752243042,7.782819011481479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.2568359375,0.0,1305.965087890625,1895.4371337890625,0.0,4095.465576171875,0.8554460406303406,1.0,0.0,3.0,1.0,0.0
18117060,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7998942136764526,0.4118481278419494,0.3749548494815826,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.927870512008667,0.6457573771476746,0.6141771674156189,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9894974231719972,0.7837352156639099,0.5477687120437622,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8054417967796326,0.4205484986305237,0.4028968811035156,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6757148504257202,0.2456208318471908,1.1304290294647217,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.9613342285156,297.26690673828125,284.9914245605469,1.0,0.715514600276947,0.3318119049072265,0.3318119049072265,1.0,1.0,-3.687985181808472,0.9066942930221558,2.7812907695770264,0.0169083457440137,0.9023318290710448,0.9023318290710448,0.0,262.287109375,238.0,57963.6640625,0.0,4515.02197265625,1.0,279.1405334472656,283.06866455078125,294.5526733398437,298.2297058105469,293.1499938964844,293.1499938964844,278.8500061035156,33594.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680620431900024,1.0,0.0,0.0,3.527616500854492,3.527638912200928,8.303400704789965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.8935546875,0.0,1383.8289794921875,1895.4371337890625,0.0,4024.116943359375,0.8761641383171082,1.0,0.0,3.0,1.0,0.0
18117120,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7998942136764526,0.4118481278419494,0.3749548494815826,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.927870512008667,0.6457573771476746,0.6141771674156189,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9894974231719972,0.7837352156639099,0.5477687120437622,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8054417967796326,0.4205484986305237,0.4028968811035156,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6757148504257202,0.2456208318471908,1.1304290294647217,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.9613342285156,297.26690673828125,284.9914245605469,1.0,0.715514600276947,0.3318119049072265,0.3318119049072265,1.0,1.0,-3.687985181808472,0.9066942930221558,2.7812907695770264,0.0169083457440137,0.9023318290710448,0.9023318290710448,0.0,262.287109375,238.0,57963.6640625,0.0,4515.02197265625,1.0,279.1405334472656,283.06866455078125,294.5526733398437,298.2297058105469,293.1499938964844,293.1499938964844,278.8500061035156,33594.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680620431900024,1.0,0.0,0.0,3.527616500854492,3.527638912200928,8.303400704789965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.8935546875,0.0,1383.8289794921875,1895.4371337890625,0.0,4024.116943359375,0.8761641383171082,1.0,0.0,3.0,1.0,0.0
18117180,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8089845776557922,0.4107210636138916,0.3737193644046783,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9398706555366516,0.6438092589378357,0.6121307015419006,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7870576977729797,0.5493167638778687,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8147525191307068,0.4201468825340271,0.4022364914417267,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6842387318611145,0.2456673085689544,1.1290504932403564,284.9095764160156,284.95001220703125,300.0732727050781,291.5632629394531,297.9530944824219,297.2619323730469,284.9097595214844,1.0,0.7093601822853088,0.3316406905651092,0.3316406905651092,1.0,1.0,-3.683475971221924,0.9047896862030028,2.778686285018921,0.0163232516497373,0.824745237827301,0.824745237827301,0.0,250.7724609375,226.0,58449.96875,0.0,4429.978515625,1.0,278.8594055175781,282.9655456542969,294.5847473144531,298.3626708984375,293.1499938964844,293.1499938964844,279.1499938964844,38641.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760690331459044,1.0,0.0,0.0,3.402173042297364,3.40219521522522,7.723357384747942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.20458984375,0.0,1292.955078125,1895.4371337890625,0.0,4094.460693359375,0.8525455594062805,1.0,0.0,3.0,1.0,0.0
18117240,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8089845776557922,0.4107210636138916,0.3737193644046783,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9398706555366516,0.6438092589378357,0.6121307015419006,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7870576977729797,0.5493167638778687,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8147525191307068,0.4201468825340271,0.4022364914417267,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6842387318611145,0.2456673085689544,1.1290504932403564,284.9095764160156,284.95001220703125,300.0732727050781,291.5632629394531,297.9530944824219,297.2619323730469,284.9097595214844,1.0,0.7093601822853088,0.3316406905651092,0.3316406905651092,1.0,1.0,-3.683475971221924,0.9047896862030028,2.778686285018921,0.0163232516497373,0.824745237827301,0.824745237827301,0.0,250.7724609375,226.0,58449.96875,0.0,4429.978515625,1.0,278.8594055175781,282.9655456542969,294.5847473144531,298.3626708984375,293.1499938964844,293.1499938964844,279.1499938964844,38641.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760690331459044,1.0,0.0,0.0,3.402173042297364,3.40219521522522,7.723357384747942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.20458984375,0.0,1292.955078125,1895.4371337890625,0.0,4094.460693359375,0.8525455594062805,1.0,0.0,3.0,1.0,0.0
18117300,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8123431205749512,0.410528689622879,0.3732024729251861,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9443464279174804,0.643204391002655,0.6111963987350464,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.7898716330528259,0.5432021021842957,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8182068467140198,0.420165866613388,0.4019571840763092,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6875463128089905,0.245799258351326,1.128495454788208,285.00299072265625,284.95001220703125,300.0654296875,291.5570678710937,297.9538879394531,297.2662048339844,285.0025634765625,1.0,0.7057597041130066,0.3315550684928894,0.3315550684928894,1.0,1.0,-3.6733591556549072,0.901514768600464,2.771844387054444,0.0156614612787961,0.8900140523910522,0.8900140523910522,0.0,246.1060028076172,226.0,57614.28125,0.0,4372.833984375,1.0,279.0956420898437,283.0814819335937,294.5257263183594,298.15020751953125,293.1499938964844,293.1499938964844,279.1499938964844,34134.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97012460231781,1.0,0.0,0.0,3.45119857788086,3.4512205123901367,7.947548965603346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.783203125,0.0,1309.8369140625,1895.4371337890625,0.0,4042.30615234375,0.8611046075820923,1.0,0.0,3.0,1.0,0.0
18117360,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8161308169364929,0.4103929996490478,0.3729405403137207,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9493497014045716,0.6426728367805481,0.6105467081069946,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.7937849760055542,0.5350033640861511,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8220621943473816,0.4202536642551422,0.4018713533878326,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6912918090820312,0.2460056245326995,1.1285367012023926,284.9830627441406,284.95001220703125,300.0575561523437,291.5508117675781,297.9589233398437,297.2762145996094,284.9818115234375,1.0,0.7019272446632385,0.3315004706382751,0.3315004706382751,1.0,1.0,-3.662344932556152,0.898076593875885,2.764268398284912,0.0148775978013873,0.8910799622535706,0.8910799622535706,0.0,241.16061401367188,214.0,57570.3125,0.0,4311.78271484375,1.0,279.1412658691406,283.066650390625,294.5251770019531,298.1831359863281,293.1499938964844,293.1499938964844,279.45001220703125,33856.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676123857498168,1.0,0.0,0.0,3.506333827972412,3.506356000900269,8.203512038562621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.78857421875,0.0,1363.7236328125,1895.4371337890625,0.0,4020.1455078125,0.8712978959083557,1.0,0.0,3.0,1.0,0.0
18117420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.824633777141571,0.4102956354618072,0.3724852204322815,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9604318737983704,0.6418008804321289,0.6093421578407288,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8038314580917358,0.5169780254364014,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.830818772315979,0.4205888509750366,0.401792973279953,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6999337673187256,0.2466195523738861,1.1292961835861206,285.0299377441406,284.95001220703125,300.04168701171875,291.5382385253906,297.9769592285156,297.3067321777344,285.0273742675781,1.0,0.6937921047210693,0.3313912153244018,0.3313912153244018,1.0,1.0,-3.639473676681519,0.8909617066383362,2.748512029647827,0.0132726123556494,0.9794082641601562,0.9794082641601562,0.0,230.6002197265625,217.0,56930.01171875,0.0,4184.298828125,1.0,279.4410705566406,283.1381530761719,294.5152587890625,298.1171264648437,293.1499938964844,293.1499938964844,279.1499938964844,31560.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604196548461914,1.0,0.0,0.0,3.684584379196167,3.684607982635498,9.058792898031244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6884765625,0.0,1538.4573974609375,1895.4371337890625,0.0,3956.325927734375,0.9097850322723388,1.0,0.0,3.0,1.0,0.0
18117480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.824633777141571,0.4102956354618072,0.3724852204322815,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9604318737983704,0.6418008804321289,0.6093421578407288,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8038314580917358,0.5169780254364014,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.830818772315979,0.4205888509750366,0.401792973279953,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6999337673187256,0.2466195523738861,1.1292961835861206,285.0299377441406,284.95001220703125,300.04168701171875,291.5382385253906,297.9769592285156,297.3067321777344,285.0273742675781,1.0,0.6937921047210693,0.3313912153244018,0.3313912153244018,1.0,1.0,-3.639473676681519,0.8909617066383362,2.748512029647827,0.0132726123556494,0.9794082641601562,0.9794082641601562,0.0,230.6002197265625,217.0,56930.01171875,0.0,4184.298828125,1.0,279.4410705566406,283.1381530761719,294.5152587890625,298.1171264648437,293.1499938964844,293.1499938964844,279.1499938964844,31560.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604196548461914,1.0,0.0,0.0,3.684584379196167,3.684607982635498,9.058792898031244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6884765625,0.0,1538.4573974609375,1895.4371337890625,0.0,3956.325927734375,0.9097850322723388,1.0,0.0,3.0,1.0,0.0
18117540,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8281159400939941,0.408936083316803,0.3713921904563904,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9648327231407166,0.6395552754402161,0.6074081063270569,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.8126087188720703,0.508517324924469,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8347700834274292,0.4199550449848175,0.4012837707996368,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7041037678718567,0.2467017024755478,1.1296333074569702,284.8893737792969,284.95001220703125,300.0256652832031,291.5255432128906,297.9830627441406,297.3211669921875,284.8905334472656,1.0,0.6898505687713623,0.3312819898128509,0.3312819898128509,1.0,1.0,-3.625425100326538,0.8864603042602539,2.738964796066284,0.0119509063661098,0.8653894662857056,0.8653894662857056,0.0,225.560302734375,235.0,57659.02734375,0.0,4115.71044921875,1.0,279.156982421875,282.9765930175781,294.55865478515625,298.28485107421875,293.1499938964844,293.1499938964844,279.45001220703125,38251.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711347222328186,1.0,0.0,0.0,3.606188774108887,3.606212854385376,8.677412211000046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.4296875,0.0,1501.6168212890625,1895.4371337890625,0.0,4051.19677734375,0.8969615697860718,1.0,0.0,3.0,1.0,0.0
18117600,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8281159400939941,0.408936083316803,0.3713921904563904,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9648327231407166,0.6395552754402161,0.6074081063270569,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.8126087188720703,0.508517324924469,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8347700834274292,0.4199550449848175,0.4012837707996368,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7041037678718567,0.2467017024755478,1.1296333074569702,284.8893737792969,284.95001220703125,300.0256652832031,291.5255432128906,297.9830627441406,297.3211669921875,284.8905334472656,1.0,0.6898505687713623,0.3312819898128509,0.3312819898128509,1.0,1.0,-3.625425100326538,0.8864603042602539,2.738964796066284,0.0119509063661098,0.8653894662857056,0.8653894662857056,0.0,225.560302734375,235.0,57659.02734375,0.0,4115.71044921875,1.0,279.156982421875,282.9765930175781,294.55865478515625,298.28485107421875,293.1499938964844,293.1499938964844,279.45001220703125,38251.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711347222328186,1.0,0.0,0.0,3.606188774108887,3.606212854385376,8.677412211000046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.4296875,0.0,1501.6168212890625,1895.4371337890625,0.0,4051.19677734375,0.8969615697860718,1.0,0.0,3.0,1.0,0.0
18117660,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8248261213302612,0.4087086915969848,0.3710105121135711,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9602678418159484,0.6384780406951904,0.6061773896217346,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.8203139901161194,0.5145452618598938,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8316924571990967,0.4200550317764282,0.4012560546398163,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7016283869743347,0.2471932768821716,1.1316851377487185,285.0013122558594,284.95001220703125,300.00946044921875,291.5127258300781,297.9911804199219,297.3363037109375,285.0009155273437,1.0,0.693068265914917,0.3314565420150757,0.3314565420150757,1.0,1.0,-3.633136510848999,0.8892987966537476,2.743837833404541,0.0124500133097171,0.9578022360801696,0.9578022360801696,0.0,228.97235107421875,253.0,57018.30078125,0.0,4157.35302734375,1.0,279.4420166015625,283.1102905273437,294.49371337890625,298.1082458496094,293.1499938964844,293.1499938964844,279.1499938964844,33362.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635741710662842,1.0,0.0,0.0,3.715620040893554,3.715644121170044,9.212041049977416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.181640625,0.0,1587.3206787109375,1895.4371337890625,0.0,3984.38134765625,0.9183047413825988,1.0,0.0,3.0,1.0,0.0
18117720,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8248261213302612,0.4087086915969848,0.3710105121135711,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9602678418159484,0.6384780406951904,0.6061773896217346,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.8203139901161194,0.5145452618598938,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8316924571990967,0.4200550317764282,0.4012560546398163,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7016283869743347,0.2471932768821716,1.1316851377487185,285.0013122558594,284.95001220703125,300.00946044921875,291.5127258300781,297.9911804199219,297.3363037109375,285.0009155273437,1.0,0.693068265914917,0.3314565420150757,0.3314565420150757,1.0,1.0,-3.633136510848999,0.8892987966537476,2.743837833404541,0.0124500133097171,0.9578022360801696,0.9578022360801696,0.0,228.97235107421875,253.0,57018.30078125,0.0,4157.35302734375,1.0,279.4420166015625,283.1102905273437,294.49371337890625,298.1082458496094,293.1499938964844,293.1499938964844,279.1499938964844,33362.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635741710662842,1.0,0.0,0.0,3.715620040893554,3.715644121170044,9.212041049977416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.181640625,0.0,1587.3206787109375,1895.4371337890625,0.0,3984.38134765625,0.9183047413825988,1.0,0.0,3.0,1.0,0.0
18117780,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8165403008460999,0.4074820876121521,0.3704800307750702,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9489607214927672,0.6364686489105225,0.6048905849456787,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.8235839009284973,0.5306344032287598,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8237921595573425,0.4195331633090973,0.4012872278690338,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6945374011993408,0.2472288161516189,1.1341428756713867,284.9029846191406,284.95001220703125,299.9930114746094,291.49969482421875,297.977294921875,297.32183837890625,284.904296875,1.0,0.7004432678222656,0.3316311240196228,0.3316311240196228,1.0,1.0,-3.653302431106568,0.8958323001861572,2.75747013092041,0.0140836434438824,0.8688403367996216,0.8688403367996216,0.0,238.32534790039065,256.0,57981.64453125,0.0,4269.625,1.0,279.1577453613281,282.9845275878906,294.5297241210937,298.2685852050781,293.1499938964844,293.1499938964844,279.45001220703125,38307.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733505249023438,1.0,0.0,0.0,3.6199216842651367,3.619945764541626,8.743627404328436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.98974609375,0.0,1517.08154296875,1895.4371337890625,0.0,4070.6591796875,0.900484561920166,1.0,0.0,3.0,1.0,0.0
18117840,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8165403008460999,0.4074820876121521,0.3704800307750702,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9489607214927672,0.6364686489105225,0.6048905849456787,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.8235839009284973,0.5306344032287598,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8237921595573425,0.4195331633090973,0.4012872278690338,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6945374011993408,0.2472288161516189,1.1341428756713867,284.9029846191406,284.95001220703125,299.9930114746094,291.49969482421875,297.977294921875,297.32183837890625,284.904296875,1.0,0.7004432678222656,0.3316311240196228,0.3316311240196228,1.0,1.0,-3.653302431106568,0.8958323001861572,2.75747013092041,0.0140836434438824,0.8688403367996216,0.8688403367996216,0.0,238.32534790039065,256.0,57981.64453125,0.0,4269.625,1.0,279.1577453613281,282.9845275878906,294.5297241210937,298.2685852050781,293.1499938964844,293.1499938964844,279.45001220703125,38307.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733505249023438,1.0,0.0,0.0,3.6199216842651367,3.619945764541626,8.743627404328436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.98974609375,0.0,1517.08154296875,1895.4371337890625,0.0,4070.6591796875,0.900484561920166,1.0,0.0,3.0,1.0,0.0
18117900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8130717277526855,0.4072426557540893,0.3701746165752411,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9441389441490172,0.6358579993247986,0.6042071580886841,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.8248882293701172,0.53730309009552,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.820555567741394,0.4195115268230438,0.4012372195720672,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6915982961654663,0.2473180592060089,1.1347993612289429,285.0177001953125,284.95001220703125,299.9847106933594,291.4931030273437,297.9710998535156,297.31561279296875,285.01922607421875,1.0,0.703101634979248,0.3317184150218963,0.3317184150218963,1.0,1.0,-3.660878896713257,0.8983510732650757,2.7625279426574707,0.0149371111765503,0.9493805766105652,0.9493805766105652,0.0,242.2481231689453,256.0,57220.1640625,0.0,4314.6484375,1.0,279.4010925292969,283.1203918457031,294.46893310546875,298.0605163574219,293.1499938964844,293.1499938964844,279.45001220703125,33994.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680251479148864,1.0,0.0,0.0,3.6701526641845694,3.670176506042481,8.987969408735808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.20361328125,0.0,1540.6142578125,1895.4371337890625,0.0,4023.79150390625,0.9098809957504272,1.0,0.0,3.0,1.0,0.0
18117960,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8105784058570862,0.4071028232574463,0.3701541125774383,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.940571665763855,0.6353870630264282,0.6038589477539062,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.8264185786247253,0.5423726439476013,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8182535171508789,0.4196144044399261,0.4014160931110382,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6895419359207153,0.2474852353334427,1.135973334312439,285.0116577148437,284.95001220703125,299.9763488769531,291.4864807128906,297.96600341796875,297.3118591308594,285.0105895996094,1.0,0.7054979801177979,0.3315012753009796,0.3315012753009796,1.0,1.0,-3.668166399002075,0.8998537063598633,2.768312692642212,0.0147182522341609,0.9675832390785216,0.9675832390785216,0.0,245.3379669189453,259.0,57394.28125,0.0,4353.8564453125,1.0,279.44317626953125,283.1134033203125,294.4691162109375,298.106689453125,293.1499938964844,293.1499938964844,279.1499938964844,33167.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663905501365662,1.0,0.0,0.0,3.73930287361145,3.7393274307250977,9.329848467132252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5458984375,0.0,1613.0999755859375,1895.4371337890625,0.0,4009.343017578125,0.9232596158981324,1.0,0.0,3.0,1.0,0.0
18118020,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8051897287368774,0.4056204557418823,0.369306206703186,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9332913756370544,0.6331955790519714,0.6023284196853638,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.8280454277992249,0.5520181655883789,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8135595321655273,0.4189609289169311,0.4012336730957031,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.685364842414856,0.2472413480281829,1.1366287469863892,284.898681640625,284.95001220703125,299.9593811035156,291.4730529785156,297.94549560546875,297.2911682128906,284.9000549316406,1.0,0.709370493888855,0.3310670256614685,0.3310670256614685,1.0,1.0,-3.67749285697937,0.90116947889328,2.7763233184814453,0.0139690805226564,0.8710570931434631,0.8710570931434631,0.0,251.04562377929688,262.0,58232.671875,0.0,4415.25634765625,1.0,279.1567687988281,282.9761962890625,294.504638671875,298.26336669921875,293.1499938964844,293.1499938964844,279.45001220703125,38554.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765021800994872,1.0,0.0,0.0,3.642139196395874,3.6421635150909424,8.851285429045674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.5888671875,0.0,1543.5157470703125,1895.4371337890625,0.0,4098.2451171875,0.9053998589515686,1.0,0.0,3.0,1.0,0.0
18118080,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8051897287368774,0.4056204557418823,0.369306206703186,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9332913756370544,0.6331955790519714,0.6023284196853638,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.8280454277992249,0.5520181655883789,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8135595321655273,0.4189609289169311,0.4012336730957031,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.685364842414856,0.2472413480281829,1.1366287469863892,284.898681640625,284.95001220703125,299.9593811035156,291.4730529785156,297.94549560546875,297.2911682128906,284.9000549316406,1.0,0.709370493888855,0.3310670256614685,0.3310670256614685,1.0,1.0,-3.67749285697937,0.90116947889328,2.7763233184814453,0.0139690805226564,0.8710570931434631,0.8710570931434631,0.0,251.04562377929688,262.0,58232.671875,0.0,4415.25634765625,1.0,279.1567687988281,282.9761962890625,294.504638671875,298.26336669921875,293.1499938964844,293.1499938964844,279.45001220703125,38554.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765021800994872,1.0,0.0,0.0,3.642139196395874,3.6421635150909424,8.851285429045674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.5888671875,0.0,1543.5157470703125,1895.4371337890625,0.0,4098.2451171875,0.9053998589515686,1.0,0.0,3.0,1.0,0.0
18118140,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8010882139205933,0.4051240980625152,0.3687553107738495,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9276770949363708,0.6320011615753174,0.6010781526565552,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.8311236500740051,0.5594797730445862,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8099828362464905,0.4189665615558624,0.4011859893798828,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6822278499603271,0.247355967760086,1.1372435092926023,285.007568359375,284.95001220703125,299.9421081542969,291.4593505859375,297.9362487792969,297.28546142578125,285.0068664550781,1.0,0.7124590873718262,0.3306327760219574,0.3306327760219574,1.0,1.0,-3.6849851608276367,0.901946187019348,2.783038854598999,0.0129242893308401,0.9673346281051636,0.9673346281051636,0.0,255.5284423828125,265.0,57517.55859375,0.0,4464.16650390625,1.0,279.4422912597656,283.1083679199219,294.4404296875,298.0873413085937,293.1499938964844,293.1499938964844,279.1499938964844,33450.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690092206001282,1.0,0.0,0.0,3.750821113586426,3.750845670700073,9.387413797412592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.6201171875,0.0,1628.6513671875,1895.4371337890625,0.0,4032.475830078125,0.9262999296188354,1.0,0.0,3.0,1.0,0.0
18118200,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8010882139205933,0.4051240980625152,0.3687553107738495,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9276770949363708,0.6320011615753174,0.6010781526565552,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.8311236500740051,0.5594797730445862,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8099828362464905,0.4189665615558624,0.4011859893798828,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6822278499603271,0.247355967760086,1.1372435092926023,285.007568359375,284.95001220703125,299.9421081542969,291.4593505859375,297.9362487792969,297.28546142578125,285.0068664550781,1.0,0.7124590873718262,0.3306327760219574,0.3306327760219574,1.0,1.0,-3.6849851608276367,0.901946187019348,2.783038854598999,0.0129242893308401,0.9673346281051636,0.9673346281051636,0.0,255.5284423828125,265.0,57517.55859375,0.0,4464.16650390625,1.0,279.4422912597656,283.1083679199219,294.4404296875,298.0873413085937,293.1499938964844,293.1499938964844,279.1499938964844,33450.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690092206001282,1.0,0.0,0.0,3.750821113586426,3.750845670700073,9.387413797412592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.6201171875,0.0,1628.6513671875,1895.4371337890625,0.0,4032.475830078125,0.9262999296188354,1.0,0.0,3.0,1.0,0.0
18118260,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7969862818717957,0.4036198854446411,0.3678181171417236,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9222264885902404,0.6297832131385803,0.5994490385055542,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.8329865336418152,0.5664736032485962,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8064509034156799,0.4182930588722229,0.4009183645248413,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6792457103729248,0.2470665723085403,1.1373534202575684,284.8968200683594,284.95001220703125,299.9244689941406,291.4454040527344,297.9193115234375,297.26953125,284.8982238769531,1.0,0.7150694131851196,0.3303270936012268,0.3303270936012268,1.0,1.0,-3.690132141113281,0.9024331569671632,2.787698984146118,0.0123048489913344,0.8701719641685486,0.8701719641685486,0.0,259.68731689453125,268.0,58285.23046875,0.0,4504.66796875,1.0,279.1567077636719,282.9742126464844,294.47393798828125,298.2364196777344,293.1499938964844,293.1499938964844,279.45001220703125,38753.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784311056137084,1.0,0.0,0.0,3.647116899490357,3.647141218185425,8.87549617800687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.06298828125,0.0,1550.54736328125,1895.4371337890625,0.0,4115.07080078125,0.9066688418388368,1.0,0.0,3.0,1.0,0.0
18118320,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7969862818717957,0.4036198854446411,0.3678181171417236,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9222264885902404,0.6297832131385803,0.5994490385055542,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.8329865336418152,0.5664736032485962,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8064509034156799,0.4182930588722229,0.4009183645248413,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6792457103729248,0.2470665723085403,1.1373534202575684,284.8968200683594,284.95001220703125,299.9244689941406,291.4454040527344,297.9193115234375,297.26953125,284.8982238769531,1.0,0.7150694131851196,0.3303270936012268,0.3303270936012268,1.0,1.0,-3.690132141113281,0.9024331569671632,2.787698984146118,0.0123048489913344,0.8701719641685486,0.8701719641685486,0.0,259.68731689453125,268.0,58285.23046875,0.0,4504.66796875,1.0,279.1567077636719,282.9742126464844,294.47393798828125,298.2364196777344,293.1499938964844,293.1499938964844,279.45001220703125,38753.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784311056137084,1.0,0.0,0.0,3.647116899490357,3.647141218185425,8.87549617800687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.06298828125,0.0,1550.54736328125,1895.4371337890625,0.0,4115.07080078125,0.9066688418388368,1.0,0.0,3.0,1.0,0.0
18118380,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7938019037246704,0.4031269550323486,0.3672354817390442,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.917878270149231,0.6285890340805054,0.5981630086898804,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.8362168669700623,0.5722115635871887,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8036251068115234,0.4183017313480377,0.4008374810218811,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6769086122512817,0.2471772730350494,1.1377609968185425,285.0064392089844,284.95001220703125,299.906494140625,291.43115234375,297.9126281738281,297.2671813964844,285.0057678222656,1.0,0.7173758149147034,0.3300214409828186,0.3300214409828186,1.0,1.0,-3.695177555084229,0.902908205986023,2.792269229888916,0.0115177957341074,0.966001570224762,0.966001570224762,0.0,263.1698303222656,271.0,57532.1875,0.0,4540.73779296875,1.0,279.4422912597656,283.1077880859375,294.4100646972656,298.057861328125,293.1499938964844,293.1499938964844,279.1499938964844,33549.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705029726028442,1.0,0.0,0.0,3.752332448959351,3.752357006072998,9.394981361765532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.763671875,0.0,1631.1759033203125,1895.4371337890625,0.0,4045.637939453125,0.9267147779464722,1.0,0.0,3.0,1.0,0.0
18118440,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7938019037246704,0.4031269550323486,0.3672354817390442,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.917878270149231,0.6285890340805054,0.5981630086898804,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.8362168669700623,0.5722115635871887,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8036251068115234,0.4183017313480377,0.4008374810218811,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6769086122512817,0.2471772730350494,1.1377609968185425,285.0064392089844,284.95001220703125,299.906494140625,291.43115234375,297.9126281738281,297.2671813964844,285.0057678222656,1.0,0.7173758149147034,0.3300214409828186,0.3300214409828186,1.0,1.0,-3.695177555084229,0.902908205986023,2.792269229888916,0.0115177957341074,0.966001570224762,0.966001570224762,0.0,263.1698303222656,271.0,57532.1875,0.0,4540.73779296875,1.0,279.4422912597656,283.1077880859375,294.4100646972656,298.057861328125,293.1499938964844,293.1499938964844,279.1499938964844,33549.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705029726028442,1.0,0.0,0.0,3.752332448959351,3.752357006072998,9.394981361765532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.763671875,0.0,1631.1759033203125,1895.4371337890625,0.0,4045.637939453125,0.9267147779464722,1.0,0.0,3.0,1.0,0.0
18118500,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7923180460929871,0.4024571776390075,0.3669488131999969,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.915877401828766,0.6275780200958252,0.5975496172904968,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.8372827172279358,0.5748900175094604,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8023448586463928,0.418046772480011,0.4008426368236542,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6758865118026733,0.2470974177122116,1.1382169723510742,284.8800048828125,284.95001220703125,299.8973388671875,291.4239196777344,297.9058532714844,297.2615966796875,284.8778991699219,1.0,0.7184997200965881,0.3298686146736145,0.3298686146736145,1.0,1.0,-3.6978776454925537,0.9031932950019836,2.794684171676636,0.0112208016216754,0.8795889616012573,0.8795889616012573,0.0,264.8324890136719,271.0,58505.38671875,0.0,4558.7998046875,1.0,279.1953430175781,282.9552001953125,294.4593200683594,298.26922607421875,293.1499938964844,293.1499938964844,279.1499938964844,37340.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977052927017212,1.0,0.0,0.0,3.725769519805908,3.725794315338135,9.262436151402652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.865234375,0.0,1629.3516845703125,1895.4371337890625,0.0,4103.0537109375,0.921236515045166,1.0,0.0,3.0,1.0,0.0
18118560,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7903187870979309,0.4016321301460266,0.3662874698638916,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9133501052856444,0.6263822913169861,0.5965221524238586,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.8380595445632935,0.5780941247940063,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8006224632263184,0.4176375567913055,0.4005564749240875,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6744710803031921,0.2468945235013961,1.1377922296524048,284.89697265625,284.95001220703125,299.8880920410156,291.4165954589844,297.8974304199219,297.2538146972656,284.89849853515625,1.0,0.7195019125938416,0.3297384679317474,0.3297384679317474,1.0,1.0,-3.698848247528076,0.903041124343872,2.795807123184204,0.010882462374866,0.8693944811820984,0.8693944811820984,0.0,266.702392578125,274.0,58274.3828125,0.0,4573.33984375,1.0,279.15673828125,282.9753723144531,294.4439392089844,298.2056884765625,293.1499938964844,293.1499938964844,279.45001220703125,38834.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796621799468994,1.0,0.0,0.0,3.645171403884888,3.645195960998535,8.866030043463979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.30859375,0.0,1548.982177734375,1895.4371337890625,0.0,4125.78662109375,0.9063675999641418,1.0,0.0,3.0,1.0,0.0
