time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7875247597694397,0.4011343717575073,0.3656903207302093,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9096509218215942,0.6251860857009888,0.5952243804931641,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8411852121353149,0.5831294059753418,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7981786727905273,0.4176511168479919,0.4004687666893005,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6724833846092224,0.2470088303089141,1.13816237449646,285.0061950683594,284.95001220703125,299.8692932128906,291.40167236328125,297.89166259765625,297.2528381347656,285.0054931640625,1.0,0.7215072512626648,0.3294782340526581,0.3294782340526581,1.0,1.0,-3.702961921691896,0.903389036655426,2.7995729446411133,0.010181751102209,0.9649258852005004,0.9649258852005004,0.0,269.8036193847656,277.0,57514.3671875,0.0,4604.5390625,1.0,279.4422912597656,283.1085205078125,294.3799743652344,298.0264892578125,293.1499938964844,293.1499938964844,279.1499938964844,33572.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716190099716188,1.0,0.0,0.0,3.7503662109375,3.750390768051148,9.385137218487216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.0458984375,0.0,1629.063232421875,1895.4371337890625,0.0,4055.455078125,0.9262906908988952,1.0,0.0,3.0,1.0,0.0
18118680,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7875247597694397,0.4011343717575073,0.3656903207302093,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9096509218215942,0.6251860857009888,0.5952243804931641,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8411852121353149,0.5831294059753418,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7981786727905273,0.4176511168479919,0.4004687666893005,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6724833846092224,0.2470088303089141,1.13816237449646,285.0061950683594,284.95001220703125,299.8692932128906,291.40167236328125,297.89166259765625,297.2528381347656,285.0054931640625,1.0,0.7215072512626648,0.3294782340526581,0.3294782340526581,1.0,1.0,-3.702961921691896,0.903389036655426,2.7995729446411133,0.010181751102209,0.9649258852005004,0.9649258852005004,0.0,269.8036193847656,277.0,57514.3671875,0.0,4604.5390625,1.0,279.4422912597656,283.1085205078125,294.3799743652344,298.0264892578125,293.1499938964844,293.1499938964844,279.1499938964844,33572.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716190099716188,1.0,0.0,0.0,3.7503662109375,3.750390768051148,9.385137218487216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.0458984375,0.0,1629.063232421875,1895.4371337890625,0.0,4055.455078125,0.9262906908988952,1.0,0.0,3.0,1.0,0.0
18118740,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7842034697532654,0.3996287584304809,0.3647320568561554,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9055434465408324,0.6229739785194397,0.5935767292976379,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.8428597450256348,0.5879508256912231,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7953287363052368,0.4169870018959045,0.400186687707901,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.670192539691925,0.246720865368843,1.1381717920303345,284.89697265625,284.95001220703125,299.8500061035156,291.38641357421875,297.877197265625,297.2406311035156,284.8982849121094,1.0,0.7233995199203491,0.3292179703712463,0.3292179703712463,1.0,1.0,-3.705305576324463,0.9032086133956908,2.802097082138061,0.0095784654840826,0.8684232234954834,0.8684232234954834,0.0,273.2189636230469,280.0,58243.765625,0.0,4632.7724609375,1.0,279.15673828125,282.976318359375,294.4133605957031,298.1730651855469,293.1499938964844,293.1499938964844,279.45001220703125,38842.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807298183441162,1.0,0.0,0.0,3.642549753189087,3.6425743103027344,8.853281769916066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.1279296875,0.0,1546.1165771484375,1895.4371337890625,0.0,4135.064453125,0.9057281613349916,1.0,0.0,3.0,1.0,0.0
18118800,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7842034697532654,0.3996287584304809,0.3647320568561554,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9055434465408324,0.6229739785194397,0.5935767292976379,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.8428597450256348,0.5879508256912231,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7953287363052368,0.4169870018959045,0.400186687707901,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.670192539691925,0.246720865368843,1.1381717920303345,284.89697265625,284.95001220703125,299.8500061035156,291.38641357421875,297.877197265625,297.2406311035156,284.8982849121094,1.0,0.7233995199203491,0.3292179703712463,0.3292179703712463,1.0,1.0,-3.705305576324463,0.9032086133956908,2.802097082138061,0.0095784654840826,0.8684232234954834,0.8684232234954834,0.0,273.2189636230469,280.0,58243.765625,0.0,4632.7724609375,1.0,279.15673828125,282.976318359375,294.4133605957031,298.1730651855469,293.1499938964844,293.1499938964844,279.45001220703125,38842.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807298183441162,1.0,0.0,0.0,3.642549753189087,3.6425743103027344,8.853281769916066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.1279296875,0.0,1546.1165771484375,1895.4371337890625,0.0,4135.064453125,0.9057281613349916,1.0,0.0,3.0,1.0,0.0
18118860,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7811722755432129,0.3989348411560058,0.3640366494655609,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.901837170124054,0.6215819120407104,0.5921792984008789,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9986708164215088,0.8459122776985168,0.5910592675209045,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7926369309425354,0.4168132841587066,0.4000067114830017,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6679611802101135,0.246634840965271,1.1380560398101809,285.0043640136719,284.95001220703125,299.8296813964844,291.3724975585937,297.87109375,297.2397766113281,285.00360107421875,1.0,0.725067675113678,0.3289819061756134,0.3289819061756134,1.0,1.0,-3.706168174743652,0.9026776552200316,2.803490400314331,0.0088064484298229,0.962104558944702,0.962104558944702,0.0,276.5018310546875,283.0,57440.8359375,0.0,4656.0107421875,1.0,279.4422607421875,283.1086730957031,294.34942626953125,297.9916076660156,293.1499938964844,293.1499938964844,279.1499938964844,33628.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972438097000122,1.0,0.0,0.0,3.745438814163208,3.745463132858277,9.360492185805924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.890625,0.0,1623.752197265625,1895.4371337890625,0.0,4062.652099609375,0.9252089262008668,1.0,0.0,3.0,1.0,0.0
18118920,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7811722755432129,0.3989348411560058,0.3640366494655609,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.901837170124054,0.6215819120407104,0.5921792984008789,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9986708164215088,0.8459122776985168,0.5910592675209045,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7926369309425354,0.4168132841587066,0.4000067114830017,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6679611802101135,0.246634840965271,1.1380560398101809,285.0043640136719,284.95001220703125,299.8296813964844,291.3724975585937,297.87109375,297.2397766113281,285.00360107421875,1.0,0.725067675113678,0.3289819061756134,0.3289819061756134,1.0,1.0,-3.706168174743652,0.9026776552200316,2.803490400314331,0.0088064484298229,0.962104558944702,0.962104558944702,0.0,276.5018310546875,283.0,57440.8359375,0.0,4656.0107421875,1.0,279.4422607421875,283.1086730957031,294.34942626953125,297.9916076660156,293.1499938964844,293.1499938964844,279.1499938964844,33628.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972438097000122,1.0,0.0,0.0,3.745438814163208,3.745463132858277,9.360492185805924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.890625,0.0,1623.752197265625,1895.4371337890625,0.0,4062.652099609375,0.9252089262008668,1.0,0.0,3.0,1.0,0.0
18118980,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7770322561264038,0.3970176875591278,0.3627823889255523,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8970512747764587,0.6189432740211487,0.5902117490768433,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9963964223861694,0.8475083708763123,0.5926604270935059,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7889267802238464,0.4157123565673828,0.3993999361991882,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6647971272468567,0.2458656132221222,1.136366605758667,284.8951721191406,284.95001220703125,299.8077697753906,291.36151123046875,297.8550109863281,297.2265625,284.8960876464844,1.0,0.7263388633728027,0.3287458419799804,0.3287458419799804,1.0,1.0,-3.701473474502564,0.9005128145217896,2.8009607791900635,0.0079683577641844,0.8640707731246948,0.8640707731246948,0.0,280.5194091796875,286.0,58066.66015625,0.0,4668.10400390625,1.0,279.1575927734375,282.9783935546875,294.38458251953125,298.1337585449219,293.1499938964844,293.1499938964844,279.45001220703125,38909.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980876624584198,1.0,0.0,0.0,3.630823135375977,3.630847454071045,8.796369570518436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.58740234375,0.0,1533.5960693359375,1895.4371337890625,0.0,4136.3388671875,0.903265655040741,1.0,0.0,3.0,1.0,0.0
18119040,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7770322561264038,0.3970176875591278,0.3627823889255523,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8970512747764587,0.6189432740211487,0.5902117490768433,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9963964223861694,0.8475083708763123,0.5926604270935059,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7889267802238464,0.4157123565673828,0.3993999361991882,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6647971272468567,0.2458656132221222,1.136366605758667,284.8951721191406,284.95001220703125,299.8077697753906,291.36151123046875,297.8550109863281,297.2265625,284.8960876464844,1.0,0.7263388633728027,0.3287458419799804,0.3287458419799804,1.0,1.0,-3.701473474502564,0.9005128145217896,2.8009607791900635,0.0079683577641844,0.8640707731246948,0.8640707731246948,0.0,280.5194091796875,286.0,58066.66015625,0.0,4668.10400390625,1.0,279.1575927734375,282.9783935546875,294.38458251953125,298.1337585449219,293.1499938964844,293.1499938964844,279.45001220703125,38909.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980876624584198,1.0,0.0,0.0,3.630823135375977,3.630847454071045,8.796369570518436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.58740234375,0.0,1533.5960693359375,1895.4371337890625,0.0,4136.3388671875,0.903265655040741,1.0,0.0,3.0,1.0,0.0
18119100,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7750362157821655,0.396435797214508,0.362107515335083,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8947363495826721,0.6179854273796082,0.5891501903533936,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9953209757804872,0.8490052819252014,0.5934606790542603,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7871077060699463,0.4153714776039123,0.3989954888820648,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6631901860237122,0.2455548793077469,1.1349239349365234,285.00750732421875,284.95001220703125,299.7962646484375,291.3570556640625,297.85089111328125,297.2252197265625,285.0086975097656,1.0,0.726803183555603,0.3286277949810028,0.3286277949810028,1.0,1.0,-3.698115587234497,0.899141788482666,2.798973798751831,0.0073219197802245,0.9400621056556702,0.9400621056556702,0.0,282.3692626953125,286.0,57135.1953125,0.0,4670.2880859375,1.0,279.4011535644531,283.1155090332031,294.32354736328125,297.9131774902344,293.1499938964844,293.1499938964844,279.45001220703125,34543.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744977355003356,1.0,0.0,0.0,3.669754505157471,3.669778347015381,8.986017974166316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.18896484375,0.0,1544.3035888671875,1895.4371337890625,0.0,4080.71435546875,0.9102171063423156,1.0,0.0,3.0,1.0,0.0
18119160,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7736998200416565,0.3959756195545196,0.3617485761642456,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8931019306182861,0.6171711683273315,0.5884340405464172,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9947934746742249,0.8506361842155457,0.5946400165557861,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7858867645263672,0.4151483178138733,0.398826390504837,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.662087082862854,0.2453285455703735,1.1341099739074707,284.9999694824219,284.95001220703125,299.78436279296875,291.353271484375,297.84814453125,297.2257080078125,284.9988708496094,1.0,0.7273514270782471,0.3285613059997558,0.3285613059997558,1.0,1.0,-3.697055339813232,0.8986015319824219,2.7984538078308105,0.0070054256357252,0.9535000920295716,0.9535000920295716,0.0,283.7895812988281,289.0,57183.6796875,0.0,4676.2587890625,1.0,279.44317626953125,283.1097106933594,294.3251953125,297.9511108398437,293.1499938964844,293.1499938964844,279.1499938964844,33721.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717180728912354,1.0,0.0,0.0,3.729010820388794,3.7290351390838623,9.278559218728332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.21875,0.0,1605.4456787109375,1895.4371337890625,0.0,4056.326171875,0.921298623085022,1.0,0.0,3.0,1.0,0.0
18119220,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7697551250457764,0.3938867747783661,0.3603079617023468,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8885467052459717,0.6143332719802856,0.5862427353858948,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.992578387260437,0.8521127104759216,0.596077024936676,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7823214530944824,0.4138366281986236,0.3979825377464294,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6589348316192627,0.2442880421876907,1.1310112476348877,284.8957214355469,284.95001220703125,299.75946044921875,291.3475341796875,297.8316345214844,297.2126770019531,284.8966064453125,1.0,0.7281489372253418,0.3284283280372619,0.3284283280372619,1.0,1.0,-3.6896798610687256,0.8959959149360657,2.7936840057373047,0.006341588217765,0.8574569225311279,0.8574569225311279,0.0,287.4847106933594,292.0,57735.3203125,0.0,4678.65869140625,1.0,279.1578063964844,282.98602294921875,294.36700439453125,298.0944519042969,293.1499938964844,293.1499938964844,279.45001220703125,39073.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979482352733612,1.0,0.0,0.0,3.60308051109314,3.603104591369629,8.662459549668711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.525390625,0.0,1504.2958984375,1895.4371337890625,0.0,4124.22216796875,0.8972658514976501,1.0,0.0,3.0,1.0,0.0
18119280,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7697551250457764,0.3938867747783661,0.3603079617023468,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8885467052459717,0.6143332719802856,0.5862427353858948,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.992578387260437,0.8521127104759216,0.596077024936676,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7823214530944824,0.4138366281986236,0.3979825377464294,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6589348316192627,0.2442880421876907,1.1310112476348877,284.8957214355469,284.95001220703125,299.75946044921875,291.3475341796875,297.8316345214844,297.2126770019531,284.8966064453125,1.0,0.7281489372253418,0.3284283280372619,0.3284283280372619,1.0,1.0,-3.6896798610687256,0.8959959149360657,2.7936840057373047,0.006341588217765,0.8574569225311279,0.8574569225311279,0.0,287.4847106933594,292.0,57735.3203125,0.0,4678.65869140625,1.0,279.1578063964844,282.98602294921875,294.36700439453125,298.0944519042969,293.1499938964844,293.1499938964844,279.45001220703125,39073.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979482352733612,1.0,0.0,0.0,3.60308051109314,3.603104591369629,8.662459549668711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.525390625,0.0,1504.2958984375,1895.4371337890625,0.0,4124.22216796875,0.8972658514976501,1.0,0.0,3.0,1.0,0.0
18119340,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7666052579879761,0.3926995098590851,0.3591502010822296,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8848092555999756,0.6123974919319153,0.5843164324760437,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9910280704498292,0.8549150824546814,0.5978850722312927,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7794296741485596,0.4131084084510803,0.3972543478012085,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6562837362289429,0.2435557097196579,1.1278194189071655,284.9978332519531,284.95001220703125,299.7331237792969,291.34405517578125,297.82373046875,297.2113037109375,284.9970397949219,1.0,0.7288202047348022,0.3282953798770904,0.3282953798770904,1.0,1.0,-3.683416843414306,0.8937273621559143,2.789689302444458,0.005464922171086,0.944574534893036,0.944574534893036,0.0,290.5011901855469,295.0,56849.56640625,0.0,4679.93701171875,1.0,279.4419860839844,283.1151123046875,294.3143615722656,297.91796875,293.1499938964844,293.1499938964844,279.1499938964844,33823.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698644280433656,1.0,0.0,0.0,3.7001101970672607,3.70013427734375,9.13529561330506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.3154296875,0.0,1573.130859375,1895.4371337890625,0.0,4040.01416015625,0.9150615334510804,1.0,0.0,3.0,1.0,0.0
18119400,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7666052579879761,0.3926995098590851,0.3591502010822296,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8848092555999756,0.6123974919319153,0.5843164324760437,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9910280704498292,0.8549150824546814,0.5978850722312927,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7794296741485596,0.4131084084510803,0.3972543478012085,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6562837362289429,0.2435557097196579,1.1278194189071655,284.9978332519531,284.95001220703125,299.7331237792969,291.34405517578125,297.82373046875,297.2113037109375,284.9970397949219,1.0,0.7288202047348022,0.3282953798770904,0.3282953798770904,1.0,1.0,-3.683416843414306,0.8937273621559143,2.789689302444458,0.005464922171086,0.944574534893036,0.944574534893036,0.0,290.5011901855469,295.0,56849.56640625,0.0,4679.93701171875,1.0,279.4419860839844,283.1151123046875,294.3143615722656,297.91796875,293.1499938964844,293.1499938964844,279.1499938964844,33823.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698644280433656,1.0,0.0,0.0,3.7001101970672607,3.70013427734375,9.13529561330506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.3154296875,0.0,1573.130859375,1895.4371337890625,0.0,4040.01416015625,0.9150615334510804,1.0,0.0,3.0,1.0,0.0
18119460,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7627842426300049,0.3904885351657867,0.3575823605060577,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8803936839103699,0.6094207763671875,0.5819756984710693,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9887098670005798,0.8559464812278748,0.5990106463432312,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7759462594985962,0.4116417169570923,0.3962525129318237,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6531720757484436,0.2423547357320785,1.1239376068115234,284.897216796875,284.95001220703125,299.7054138183594,291.3426513671875,297.805908203125,297.1973571777344,284.8980407714844,1.0,0.7293357849121094,0.3282243907451629,0.3282243907451629,1.0,1.0,-3.6742000579833984,0.8907817602157593,2.7834181785583496,0.0048917359672486,0.850845217704773,0.850845217704773,0.0,294.0614624023437,298.0,57350.10546875,0.0,4676.24267578125,1.0,279.1579895019531,282.9957275390625,294.3602600097656,298.0628662109375,293.1499938964844,293.1499938964844,279.45001220703125,39139.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772266149520874,1.0,0.0,0.0,3.570279121398926,3.570302963256836,8.505456889906782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.53125,0.0,1469.246826171875,1895.4371337890625,0.0,4104.56982421875,0.8900668621063232,1.0,0.0,3.0,1.0,0.0
18119520,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7627842426300049,0.3904885351657867,0.3575823605060577,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8803936839103699,0.6094207763671875,0.5819756984710693,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9887098670005798,0.8559464812278748,0.5990106463432312,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7759462594985962,0.4116417169570923,0.3962525129318237,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6531720757484436,0.2423547357320785,1.1239376068115234,284.897216796875,284.95001220703125,299.7054138183594,291.3426513671875,297.805908203125,297.1973571777344,284.8980407714844,1.0,0.7293357849121094,0.3282243907451629,0.3282243907451629,1.0,1.0,-3.6742000579833984,0.8907817602157593,2.7834181785583496,0.0048917359672486,0.850845217704773,0.850845217704773,0.0,294.0614624023437,298.0,57350.10546875,0.0,4676.24267578125,1.0,279.1579895019531,282.9957275390625,294.3602600097656,298.0628662109375,293.1499938964844,293.1499938964844,279.45001220703125,39139.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772266149520874,1.0,0.0,0.0,3.570279121398926,3.570302963256836,8.505456889906782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.53125,0.0,1469.246826171875,1895.4371337890625,0.0,4104.56982421875,0.8900668621063232,1.0,0.0,3.0,1.0,0.0
18119580,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7597162127494812,0.3891703188419342,0.3563139736652374,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8767514824867249,0.6073366403579712,0.5799182057380676,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9870627522468568,0.8583853840827942,0.6005479097366333,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7731008529663086,0.4107646644115448,0.3953853249549866,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6505391001701355,0.2414721399545669,1.1200796365737915,284.9960021972656,284.95001220703125,299.6763916015625,291.34307861328125,297.7970886230469,297.19549560546875,284.99517822265625,1.0,0.7297743558883667,0.3281533718109131,0.3281533718109131,1.0,1.0,-3.666351079940796,0.8882536292076111,2.778097629547119,0.0041347676888108,0.9354217648506165,0.9354217648506165,0.0,296.9843444824219,301.0,56469.75,0.0,4672.43212890625,1.0,279.4417419433594,283.12158203125,294.3118896484375,297.8909912109375,293.1499938964844,293.1499938964844,279.1499938964844,33828.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967310667037964,1.0,0.0,0.0,3.6686387062072754,3.6686625480651855,8.980555321613792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6796875,0.0,1537.67529296875,1895.4371337890625,0.0,4017.479248046875,0.907981276512146,1.0,0.0,3.0,1.0,0.0
18119640,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7597162127494812,0.3891703188419342,0.3563139736652374,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8767514824867249,0.6073366403579712,0.5799182057380676,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9870627522468568,0.8583853840827942,0.6005479097366333,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7731008529663086,0.4107646644115448,0.3953853249549866,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6505391001701355,0.2414721399545669,1.1200796365737915,284.9960021972656,284.95001220703125,299.6763916015625,291.34307861328125,297.7970886230469,297.19549560546875,284.99517822265625,1.0,0.7297743558883667,0.3281533718109131,0.3281533718109131,1.0,1.0,-3.666351079940796,0.8882536292076111,2.778097629547119,0.0041347676888108,0.9354217648506165,0.9354217648506165,0.0,296.9843444824219,301.0,56469.75,0.0,4672.43212890625,1.0,279.4417419433594,283.12158203125,294.3118896484375,297.8909912109375,293.1499938964844,293.1499938964844,279.1499938964844,33828.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967310667037964,1.0,0.0,0.0,3.6686387062072754,3.6686625480651855,8.980555321613792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6796875,0.0,1537.67529296875,1895.4371337890625,0.0,4017.479248046875,0.907981276512146,1.0,0.0,3.0,1.0,0.0
18119700,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7581445574760437,0.3880806267261505,0.3556566536426544,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8748964071273804,0.605867326259613,0.5788810849189758,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9861531257629396,0.8588578104972839,0.6012345552444458,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7716599106788635,0.4100436568260193,0.3949651718139648,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6492271423339844,0.2408661693334579,1.1182622909545898,284.8753662109375,284.95001220703125,299.661376953125,291.3439025878906,297.7886047363281,297.189453125,284.8742370605469,1.0,0.7300147414207458,0.3281178772449493,0.3281178772449493,1.0,1.0,-3.662452936172485,0.886991024017334,2.775461912155152,0.0039129448123276,0.8499103784561157,0.8499103784561157,0.0,298.5347900390625,301.0,57251.734375,0.0,4671.142578125,1.0,279.1979064941406,282.979248046875,294.3695983886719,298.099853515625,293.1499938964844,293.1499938964844,279.1499938964844,38277.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729207754135132,1.0,0.0,0.0,3.622982263565064,3.6230063438415527,8.758418061916018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.43310546875,0.0,1520.228515625,1895.4371337890625,0.0,4066.88916015625,0.8986483216285706,1.0,0.0,3.0,1.0,0.0
18119760,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7560285925865173,0.386862576007843,0.3546541929244995,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8724806904792786,0.6042436361312866,0.5774626135826111,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9846888780593872,0.8591904044151306,0.6015061140060425,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7697163224220276,0.4091866314411163,0.3942710757255554,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6474891304969788,0.2401409447193145,1.1155879497528076,284.8985595703125,284.95001220703125,299.64605712890625,291.3451232910156,297.77899169921875,297.18194580078125,284.8998413085937,1.0,0.7300952672958374,0.3281152546405792,0.3281152546405792,1.0,1.0,-3.65581488609314,0.885028600692749,2.7707860469818115,0.0035932345781475,0.8439208269119263,0.8439208269119263,0.0,300.4535827636719,304.0,56912.69921875,0.0,4664.44873046875,1.0,279.1575622558594,283.0067749023437,294.3622131347656,298.0376892089844,293.1499938964844,293.1499938964844,279.45001220703125,39358.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744718670845032,1.0,0.0,0.0,3.5319807529449463,3.5320041179656982,8.323959264089353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.296875,0.0,1430.101806640625,1895.4371337890625,0.0,4080.487548828125,0.8817848563194275,1.0,0.0,3.0,1.0,0.0
18119820,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7530294060707092,0.3854328691959381,0.3532886207103729,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8689177632331848,0.6020280122756958,0.5752852559089661,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9829713106155396,0.8614053130149841,0.6028885245323181,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7669203281402588,0.4081984460353851,0.3933006823062897,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6448736786842346,0.2391293793916702,1.1111605167388916,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7698974609375,297.1803894042969,284.9933166503906,1.0,0.730366587638855,0.328110009431839,0.328110009431839,1.0,1.0,-3.646708726882935,0.8823467493057251,2.764362096786499,0.002985302126035,0.9260857105255128,0.9260857105255128,0.0,303.331787109375,307.0,56059.83984375,0.0,4656.83447265625,1.0,279.4414367675781,283.12872314453125,294.3163452148437,297.8694152832031,293.1499938964844,293.1499938964844,279.1499938964844,33825.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964320421218872,1.0,0.0,0.0,3.634637117385864,3.6346607208251953,8.814860166239669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.3720703125,0.0,1499.9434814453125,1895.4371337890625,0.0,3991.00341796875,0.9003344178199768,1.0,0.0,3.0,1.0,0.0
18119880,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7530294060707092,0.3854328691959381,0.3532886207103729,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8689177632331848,0.6020280122756958,0.5752852559089661,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9829713106155396,0.8614053130149841,0.6028885245323181,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7669203281402588,0.4081984460353851,0.3933006823062897,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6448736786842346,0.2391293793916702,1.1111605167388916,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7698974609375,297.1803894042969,284.9933166503906,1.0,0.730366587638855,0.328110009431839,0.328110009431839,1.0,1.0,-3.646708726882935,0.8823467493057251,2.764362096786499,0.002985302126035,0.9260857105255128,0.9260857105255128,0.0,303.331787109375,307.0,56059.83984375,0.0,4656.83447265625,1.0,279.4414367675781,283.12872314453125,294.3163452148437,297.8694152832031,293.1499938964844,293.1499938964844,279.1499938964844,33825.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964320421218872,1.0,0.0,0.0,3.634637117385864,3.6346607208251953,8.814860166239669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.3720703125,0.0,1499.9434814453125,1895.4371337890625,0.0,3991.00341796875,0.9003344178199768,1.0,0.0,3.0,1.0,0.0
18119940,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7494373917579651,0.3830415308475494,0.35153728723526,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8647534251213074,0.5988301038742065,0.572713315486908,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9805091619491576,0.8620092272758484,0.6036909818649292,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7636090517044067,0.4065290689468384,0.3920879960060119,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6418625116348267,0.2376834154129028,1.1061166524887085,284.9004821777344,284.95001220703125,299.5817565917969,291.35308837890625,297.75164794921875,297.1673278808594,284.9010925292969,1.0,0.7305342555046082,0.3281047344207763,0.3281047344207763,1.0,1.0,-3.634951114654541,0.8788760304450989,2.756074905395508,0.0024842217098921,0.837245523929596,0.837245523929596,0.0,306.76727294921875,310.0,56477.7578125,0.0,4645.2548828125,1.0,279.1585388183594,283.01776123046875,294.3685302734375,298.01617431640625,293.1499938964844,293.1499938964844,279.45001220703125,39184.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712640643119812,1.0,0.0,0.0,3.496706962585449,3.496730089187622,8.158527293744555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.10986328125,0.0,1392.0428466796875,1895.4371337890625,0.0,4052.33447265625,0.8738693594932556,1.0,0.0,3.0,1.0,0.0
18120000,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7494373917579651,0.3830415308475494,0.35153728723526,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8647534251213074,0.5988301038742065,0.572713315486908,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9805091619491576,0.8620092272758484,0.6036909818649292,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7636090517044067,0.4065290689468384,0.3920879960060119,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6418625116348267,0.2376834154129028,1.1061166524887085,284.9004821777344,284.95001220703125,299.5817565917969,291.35308837890625,297.75164794921875,297.1673278808594,284.9010925292969,1.0,0.7305342555046082,0.3281047344207763,0.3281047344207763,1.0,1.0,-3.634951114654541,0.8788760304450989,2.756074905395508,0.0024842217098921,0.837245523929596,0.837245523929596,0.0,306.76727294921875,310.0,56477.7578125,0.0,4645.2548828125,1.0,279.1585388183594,283.01776123046875,294.3685302734375,298.01617431640625,293.1499938964844,293.1499938964844,279.45001220703125,39184.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712640643119812,1.0,0.0,0.0,3.496706962585449,3.496730089187622,8.158527293744555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.10986328125,0.0,1392.0428466796875,1895.4371337890625,0.0,4052.33447265625,0.8738693594932556,1.0,0.0,3.0,1.0,0.0
18120060,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7465144395828247,0.3815064132213592,0.3500952124595642,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8612797856330872,0.5964881777763367,0.5704366564750671,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9787244200706482,0.8639933466911316,0.6049354672431946,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.76087486743927,0.405440479516983,0.3910359442234039,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6392726302146912,0.2365544289350509,1.1012012958526611,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.74224853515625,297.1659851074219,284.99151611328125,1.0,0.7306708097457886,0.3281745016574859,0.3281745016574859,1.0,1.0,-3.6247830390930176,0.8761163353919983,2.748666763305664,0.0020660613663494,0.9165462851524352,0.9165462851524352,0.0,309.6165466308594,313.0,55622.4140625,0.0,4634.53369140625,1.0,279.441162109375,283.13653564453125,294.3256530761719,297.851318359375,293.1499938964844,293.1499938964844,279.1499938964844,33824.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609997868537904,1.0,0.0,0.0,3.598334789276123,3.598357915878296,8.639655106890132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2900390625,0.0,1460.3980712890625,1895.4371337890625,0.0,3961.49267578125,0.8921772241592407,1.0,0.0,3.0,1.0,0.0
18120120,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7465144395828247,0.3815064132213592,0.3500952124595642,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8612797856330872,0.5964881777763367,0.5704366564750671,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9787244200706482,0.8639933466911316,0.6049354672431946,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.76087486743927,0.405440479516983,0.3910359442234039,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6392726302146912,0.2365544289350509,1.1012012958526611,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.74224853515625,297.1659851074219,284.99151611328125,1.0,0.7306708097457886,0.3281745016574859,0.3281745016574859,1.0,1.0,-3.6247830390930176,0.8761163353919983,2.748666763305664,0.0020660613663494,0.9165462851524352,0.9165462851524352,0.0,309.6165466308594,313.0,55622.4140625,0.0,4634.53369140625,1.0,279.441162109375,283.13653564453125,294.3256530761719,297.851318359375,293.1499938964844,293.1499938964844,279.1499938964844,33824.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609997868537904,1.0,0.0,0.0,3.598334789276123,3.598357915878296,8.639655106890132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2900390625,0.0,1460.3980712890625,1895.4371337890625,0.0,3961.49267578125,0.8921772241592407,1.0,0.0,3.0,1.0,0.0
18120180,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.743016242980957,0.3790376186370849,0.3482653200626373,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8572275638580322,0.5931907892227173,0.5677613615989685,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9761734008789062,0.8643904328346252,0.6055877208709717,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7576438188552856,0.4036882817745209,0.389738529920578,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.636299192905426,0.2350040525197982,1.0956668853759766,284.902099609375,284.95001220703125,299.5128479003906,291.3648376464844,297.7239074707031,297.1533508300781,284.902587890625,1.0,0.7307080030441284,0.3282442390918731,0.3282442390918731,1.0,1.0,-3.611933469772339,0.8725647330284119,2.7393686771392822,0.0017478121444582,0.8302207589149475,0.8302207589149475,0.0,313.029541015625,316.0,56002.2421875,0.0,4619.84619140625,1.0,279.1588439941406,283.0296325683594,294.37957763671875,297.99774169921875,293.1499938964844,293.1499938964844,279.45001220703125,39189.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967808961868286,1.0,0.0,0.0,3.457090377807617,3.457113027572632,7.974707045832474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.79248046875,0.0,1351.552001953125,1895.4371337890625,0.0,4021.882080078125,0.8651285171508789,1.0,0.0,3.0,1.0,0.0
18120240,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.743016242980957,0.3790376186370849,0.3482653200626373,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8572275638580322,0.5931907892227173,0.5677613615989685,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9761734008789062,0.8643904328346252,0.6055877208709717,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7576438188552856,0.4036882817745209,0.389738529920578,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.636299192905426,0.2350040525197982,1.0956668853759766,284.902099609375,284.95001220703125,299.5128479003906,291.3648376464844,297.7239074707031,297.1533508300781,284.902587890625,1.0,0.7307080030441284,0.3282442390918731,0.3282442390918731,1.0,1.0,-3.611933469772339,0.8725647330284119,2.7393686771392822,0.0017478121444582,0.8302207589149475,0.8302207589149475,0.0,313.029541015625,316.0,56002.2421875,0.0,4619.84619140625,1.0,279.1588439941406,283.0296325683594,294.37957763671875,297.99774169921875,293.1499938964844,293.1499938964844,279.45001220703125,39189.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967808961868286,1.0,0.0,0.0,3.457090377807617,3.457113027572632,7.974707045832474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.79248046875,0.0,1351.552001953125,1895.4371337890625,0.0,4021.882080078125,0.8651285171508789,1.0,0.0,3.0,1.0,0.0
18120300,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7413644790649414,0.3781778514385223,0.3473652601242065,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8553035855293274,0.5919079184532166,0.5664188861846924,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9749997854232788,0.8652352690696716,0.6059694290161133,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7561013698577881,0.4030500054359436,0.3890624642372131,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6348432898521423,0.2343470454216003,1.0926612615585327,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.71856689453125,297.152099609375,285.0046691894531,1.0,0.7306622266769409,0.3282791078090668,0.3282791078090668,1.0,1.0,-3.6052567958831774,0.870719313621521,2.734537363052368,0.0014334869338199,0.9000380039215088,0.9000380039215088,0.0,314.6079406738281,316.0,55144.4765625,0.0,4611.048828125,1.0,279.39697265625,283.1551513671875,294.3273010253906,297.7901611328125,293.1499938964844,293.1499938964844,279.45001220703125,34398.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607625603675842,1.0,0.0,0.0,3.501844644546509,3.501866817474365,8.182519195543136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.61669921875,0.0,1363.0045166015625,1895.4371337890625,0.0,3959.38037109375,0.8727173805236816,1.0,0.0,3.0,1.0,0.0
18120360,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7401395440101624,0.3774026036262512,0.3467395007610321,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8538210391998291,0.590726912021637,0.565376877784729,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9742915034294128,0.8661413192749023,0.6066756248474121,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7549534440040588,0.4025042653083801,0.3886020183563232,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6337111592292786,0.2337646633386612,1.0902782678604126,284.9900817871094,284.95001220703125,299.476806640625,291.37158203125,297.7141418457031,297.15216064453125,284.98895263671875,1.0,0.730721652507782,0.3283381462097168,0.3283381462097168,1.0,1.0,-3.600675582885742,0.8695600628852844,2.7311155796051025,0.0013585394481197,0.9065737128257751,0.9065737128257751,0.0,315.87628173828125,319.0,55160.4140625,0.0,4606.16064453125,1.0,279.4417419433594,283.1441955566406,294.3371887207031,297.83447265625,293.1499938964844,293.1499938964844,279.1499938964844,33747.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573904871940612,1.0,0.0,0.0,3.561884641647339,3.5619075298309326,8.465507903565594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.19140625,0.0,1420.8798828125,1895.4371337890625,0.0,3929.290283203125,0.8837111592292786,1.0,0.0,3.0,1.0,0.0
18120420,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7367299795150757,0.3748627603054046,0.3448423445224762,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8498886823654175,0.5873355865478516,0.5626091361045837,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9716594815254213,0.8663291931152344,0.6071836948394775,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7518109679222107,0.4006748497486114,0.3872289359569549,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6307651996612549,0.2321182638406753,1.0842995643615725,284.9036560058594,284.95001220703125,299.4397888183594,291.37860107421875,297.6956481933594,297.139892578125,284.904052734375,1.0,0.7306421399116516,0.3284562230110168,0.3284562230110168,1.0,1.0,-3.5868349075317383,0.86586594581604,2.7209689617156982,0.0011452494654804,0.8230157494544983,0.8230157494544983,0.0,319.2654113769531,307.0,55497.13671875,0.0,4588.69873046875,1.0,279.1592102050781,283.0421447753906,294.39276123046875,297.9799499511719,293.1499938964844,293.1499938964844,279.45001220703125,39186.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641236662864684,1.0,0.0,0.0,3.415421724319458,3.4154441356658936,7.783626756463491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.609375,0.0,1309.8251953125,1895.4371337890625,0.0,3989.258544921875,0.8559501767158508,1.0,0.0,3.0,1.0,0.0
