time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7367299795150757,0.3748627603054046,0.3448423445224762,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8498886823654175,0.5873355865478516,0.5626091361045837,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9716594815254213,0.8663291931152344,0.6071836948394775,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7518109679222107,0.4006748497486114,0.3872289359569549,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6307651996612549,0.2321182638406753,1.0842995643615725,284.9036560058594,284.95001220703125,299.4397888183594,291.37860107421875,297.6956481933594,297.139892578125,284.904052734375,1.0,0.7306421399116516,0.3284562230110168,0.3284562230110168,1.0,1.0,-3.5868349075317383,0.86586594581604,2.7209689617156982,0.0011452494654804,0.8230157494544983,0.8230157494544983,0.0,319.2654113769531,307.0,55497.13671875,0.0,4588.69873046875,1.0,279.1592102050781,283.0421447753906,294.39276123046875,297.9799499511719,293.1499938964844,293.1499938964844,279.45001220703125,39186.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641236662864684,1.0,0.0,0.0,3.415421724319458,3.4154441356658936,7.783626756463491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.609375,0.0,1309.8251953125,1895.4371337890625,0.0,3989.258544921875,0.8559501767158508,1.0,0.0,3.0,1.0,0.0
18120540,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7373329401016235,0.3731526136398315,0.3429937958717346,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8507417440414429,0.5847626328468323,0.5598586201667786,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9745072722434998,0.8678485751152039,0.6079239845275879,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7528243064880371,0.3994105756282806,0.3857468962669372,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6310509443283081,0.2307899594306945,1.0772035121917725,284.98712158203125,284.95001220703125,299.4017944335937,291.3856811523437,297.6855163574219,297.1388854980469,284.9862976074219,1.0,0.7264841794967651,0.3285742998123169,0.3285742998123169,1.0,1.0,-3.5718653202056885,0.8618409037590027,2.710024356842041,0.0007090654689818,0.8954886794090271,0.8954886794090271,0.0,314.91619873046875,295.0,54630.14453125,0.0,4521.0234375,1.0,279.44049072265625,283.153076171875,294.3514099121094,297.8168640136719,293.1499938964844,293.1499938964844,279.75,33904.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536324739456176,1.0,0.0,0.0,3.51758337020874,3.517605781555176,8.256236014858587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.365234375,0.0,1375.670166015625,1895.4371337890625,0.0,3895.626708984375,0.8741238117218018,1.0,0.0,3.0,1.0,0.0
18120600,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7373329401016235,0.3731526136398315,0.3429937958717346,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8507417440414429,0.5847626328468323,0.5598586201667786,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9745072722434998,0.8678485751152039,0.6079239845275879,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7528243064880371,0.3994105756282806,0.3857468962669372,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6310509443283081,0.2307899594306945,1.0772035121917725,284.98712158203125,284.95001220703125,299.4017944335937,291.3856811523437,297.6855163574219,297.1388854980469,284.9862976074219,1.0,0.7264841794967651,0.3285742998123169,0.3285742998123169,1.0,1.0,-3.5718653202056885,0.8618409037590027,2.710024356842041,0.0007090654689818,0.8954886794090271,0.8954886794090271,0.0,314.91619873046875,295.0,54630.14453125,0.0,4521.0234375,1.0,279.44049072265625,283.153076171875,294.3514099121094,297.8168640136719,293.1499938964844,293.1499938964844,279.75,33904.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536324739456176,1.0,0.0,0.0,3.51758337020874,3.517605781555176,8.256236014858587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.365234375,0.0,1375.670166015625,1895.4371337890625,0.0,3895.626708984375,0.8741238117218018,1.0,0.0,3.0,1.0,0.0
18120660,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7403866052627563,0.371689885854721,0.3413722217082977,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8544914126396179,0.5824680328369141,0.5573740601539612,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9803406000137328,0.8695520758628845,0.6088709235191345,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7564198970794678,0.3984102606773376,0.3844645023345947,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6334144473075867,0.2296912521123886,1.0706578493118286,285.0410461425781,284.95001220703125,299.3628845214844,291.3926086425781,297.6772766113281,297.1405334472656,285.0385131835937,1.0,0.7207836508750916,0.3287546038627624,0.3287546038627624,1.0,1.0,-3.558642625808716,0.8585171103477478,2.7001254558563232,0.0005950456834398,0.993461847305298,0.993461847305298,0.0,306.4525146484375,283.0,54029.7265625,0.0,4433.56787109375,1.0,279.7411804199219,283.2303771972656,294.36248779296875,297.7745361328125,293.1499938964844,293.1499938964844,279.45001220703125,31329.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944859266281128,1.0,0.0,0.0,3.705274820327759,3.70529842376709,9.16081546620262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.88916015625,0.0,1560.0673828125,1895.4371337890625,0.0,3816.534423828125,0.9143393635749816,1.0,0.0,3.0,1.0,0.0
18120720,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7403866052627563,0.371689885854721,0.3413722217082977,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8544914126396179,0.5824680328369141,0.5573740601539612,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9803406000137328,0.8695520758628845,0.6088709235191345,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7564198970794678,0.3984102606773376,0.3844645023345947,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6334144473075867,0.2296912521123886,1.0706578493118286,285.0410461425781,284.95001220703125,299.3628845214844,291.3926086425781,297.6772766113281,297.1405334472656,285.0385131835937,1.0,0.7207836508750916,0.3287546038627624,0.3287546038627624,1.0,1.0,-3.558642625808716,0.8585171103477478,2.7001254558563232,0.0005950456834398,0.993461847305298,0.993461847305298,0.0,306.4525146484375,283.0,54029.7265625,0.0,4433.56787109375,1.0,279.7411804199219,283.2303771972656,294.36248779296875,297.7745361328125,293.1499938964844,293.1499938964844,279.45001220703125,31329.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944859266281128,1.0,0.0,0.0,3.705274820327759,3.70529842376709,9.16081546620262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.88916015625,0.0,1560.0673828125,1895.4371337890625,0.0,3816.534423828125,0.9143393635749816,1.0,0.0,3.0,1.0,0.0
18120780,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7432622313499451,0.3688686490058899,0.3388742506504059,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8582736849784851,0.5787246823310852,0.5539268255233765,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9858116507530212,0.8689587712287903,0.6086220145225525,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7600526809692383,0.3963711559772491,0.3825139999389648,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6357765793800354,0.2279405891895294,1.062234878540039,284.88165283203125,284.95001220703125,299.3231201171875,291.3992004394531,297.6554870605469,297.1249084472656,284.882568359375,1.0,0.7138571739196777,0.328934907913208,0.328934907913208,1.0,1.0,-3.53872013092041,0.8532083034515381,2.685511827468872,0.0003148288233205,0.8690630197525024,0.8690630197525024,0.0,297.2315673828125,271.0,54719.48828125,0.0,4324.259765625,1.0,279.4567565917969,283.0521850585937,294.43194580078125,297.969970703125,293.1499938964844,293.1499938964844,279.75,38290.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95572829246521,1.0,0.0,0.0,3.6355814933776855,3.635605812072754,8.819441177365661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.9384765625,0.0,1534.2596435546875,1895.4371337890625,0.0,3914.41748046875,0.903354823589325,1.0,0.0,3.0,1.0,0.0
18120840,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7432622313499451,0.3688686490058899,0.3388742506504059,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8582736849784851,0.5787246823310852,0.5539268255233765,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9858116507530212,0.8689587712287903,0.6086220145225525,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7600526809692383,0.3963711559772491,0.3825139999389648,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6357765793800354,0.2279405891895294,1.062234878540039,284.88165283203125,284.95001220703125,299.3231201171875,291.3992004394531,297.6554870605469,297.1249084472656,284.882568359375,1.0,0.7138571739196777,0.328934907913208,0.328934907913208,1.0,1.0,-3.53872013092041,0.8532083034515381,2.685511827468872,0.0003148288233205,0.8690630197525024,0.8690630197525024,0.0,297.2315673828125,271.0,54719.48828125,0.0,4324.259765625,1.0,279.4567565917969,283.0521850585937,294.43194580078125,297.969970703125,293.1499938964844,293.1499938964844,279.75,38290.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95572829246521,1.0,0.0,0.0,3.6355814933776855,3.635605812072754,8.819441177365661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.9384765625,0.0,1534.2596435546875,1895.4371337890625,0.0,3914.41748046875,0.903354823589325,1.0,0.0,3.0,1.0,0.0
18120900,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7449560165405273,0.3678500950336456,0.3375426828861236,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8604809045791626,0.5772154927253723,0.5520724058151245,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9887686371803284,0.8693823218345642,0.6084521412849426,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.762125551700592,0.3955737054347992,0.3814054429531097,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6371079683303833,0.2271613180637359,1.0574140548706057,284.9937438964844,284.95001220703125,299.3029479980469,291.4022827148437,297.64874267578125,297.12255859375,284.9956970214844,1.0,0.7100339531898499,0.3290250599384308,0.3290250599384308,1.0,1.0,-3.5275394916534424,0.8501973152160645,2.677342176437378,-7.785311026964337e-05,0.940123975276947,0.940123975276947,0.0,292.1463928222656,271.0,53699.37109375,0.0,4263.9638671875,1.0,279.700927734375,283.1915588378906,294.37237548828125,297.7502136230469,293.1499938964844,293.1499938964844,279.75,34537.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494051337242126,1.0,0.0,0.0,3.6684725284576416,3.668496608734131,8.979741892289894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.4716796875,0.0,1542.8165283203125,1895.4371337890625,0.0,3857.601318359375,0.909934103488922,1.0,0.0,3.0,1.0,0.0
18120960,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7474480271339417,0.3670393526554107,0.3365786075592041,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8635453581809998,0.5759304165840149,0.5506107211112976,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9924057722091676,0.8700557351112366,0.608742356300354,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7649635076522827,0.3949553966522217,0.3805703818798065,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6390430927276611,0.2265123724937439,1.0533413887023926,284.9862060546875,284.95001220703125,299.2825622558594,291.4052429199219,297.64422607421875,297.123046875,284.9848937988281,1.0,0.7062271237373352,0.3291770815849304,0.3291770815849304,1.0,1.0,-3.519060611724853,0.8481646776199341,2.67089581489563,-9.97621173155494e-05,0.9492921829223632,0.9492921829223632,0.0,286.4413146972656,259.0,53656.41796875,0.0,4207.35693359375,1.0,279.7428894042969,283.18621826171875,294.3761291503906,297.78521728515625,293.1499938964844,293.1499938964844,279.45001220703125,33831.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462369084358216,1.0,0.0,0.0,3.725811958312988,3.725836515426636,9.262648177355004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.81884765625,0.0,1602.60009765625,1895.4371337890625,0.0,3828.99853515625,0.9206148386001588,1.0,0.0,3.0,1.0,0.0
18121020,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.751961350440979,0.3644333183765411,0.3341038823127746,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8692709803581238,0.57233726978302,0.5471078157424927,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9987088441848756,0.8696617484092712,0.6083450317382812,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7703051567077637,0.392995536327362,0.3785242438316345,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6426544785499573,0.2247737795114517,1.044291615486145,284.88287353515625,284.95001220703125,299.2412414550781,291.4104919433594,297.62518310546875,297.1112670898437,284.8840026855469,1.0,0.6982375383377075,0.3294811248779297,0.3294811248779297,1.0,1.0,-3.498049020767212,0.8429057002067566,2.6551432609558105,-0.0001101584275602,0.8439083099365234,0.8439083099365234,0.0,275.4722900390625,247.0,53958.0859375,0.0,4087.081298828125,1.0,279.4579162597656,283.0699768066406,294.4266357421875,297.92095947265625,293.1499938964844,293.1499938964844,279.75,39890.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953440487384796,1.0,0.0,0.0,3.5681183338165283,3.5681424140930176,8.495164820487844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.47900390625,0.0,1472.4229736328125,1895.4371337890625,0.0,3893.9033203125,0.8901627063751221,1.0,0.0,3.0,1.0,0.0
18121080,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.751961350440979,0.3644333183765411,0.3341038823127746,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8692709803581238,0.57233726978302,0.5471078157424927,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9987088441848756,0.8696617484092712,0.6083450317382812,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7703051567077637,0.392995536327362,0.3785242438316345,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6426544785499573,0.2247737795114517,1.044291615486145,284.88287353515625,284.95001220703125,299.2412414550781,291.4104919433594,297.62518310546875,297.1112670898437,284.8840026855469,1.0,0.6982375383377075,0.3294811248779297,0.3294811248779297,1.0,1.0,-3.498049020767212,0.8429057002067566,2.6551432609558105,-0.0001101584275602,0.8439083099365234,0.8439083099365234,0.0,275.4722900390625,247.0,53958.0859375,0.0,4087.081298828125,1.0,279.4579162597656,283.0699768066406,294.4266357421875,297.92095947265625,293.1499938964844,293.1499938964844,279.75,39890.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953440487384796,1.0,0.0,0.0,3.5681183338165283,3.5681424140930176,8.495164820487844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.47900390625,0.0,1472.4229736328125,1895.4371337890625,0.0,3893.9033203125,0.8901627063751221,1.0,0.0,3.0,1.0,0.0
18121140,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7562429904937744,0.3627342879772186,0.3320537209510803,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8745673894882202,0.569658637046814,0.5440301299095154,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8721005916595459,0.597383439540863,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7752657532691956,0.3916591703891754,0.3767610490322113,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6459359526634216,0.2233885675668716,1.0359675884246826,284.9815979003906,284.95001220703125,299.19921875,291.414794921875,297.6195983886719,297.11724853515625,284.9802551269531,1.0,0.6892893314361572,0.3297851681709289,0.3297851681709289,1.0,1.0,-3.466555595397949,0.8345223069190979,2.632033109664917,-0.0007315350230783,0.919833481311798,0.919833481311798,0.0,265.34014892578125,235.0,52777.84375,0.0,3946.652587890625,1.0,279.7417907714844,283.1997375488281,294.37506103515625,297.7322082519531,293.1499938964844,293.1499938964844,279.45001220703125,34373.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94171404838562,1.0,0.0,0.0,3.648902654647827,3.648926258087158,8.884189810487442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.859375,0.0,1519.785400390625,1895.4371337890625,0.0,3788.01904296875,0.903721809387207,1.0,0.0,3.0,1.0,0.0
18121200,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7562429904937744,0.3627342879772186,0.3320537209510803,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8745673894882202,0.569658637046814,0.5440301299095154,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8721005916595459,0.597383439540863,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7752657532691956,0.3916591703891754,0.3767610490322113,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6459359526634216,0.2233885675668716,1.0359675884246826,284.9815979003906,284.95001220703125,299.19921875,291.414794921875,297.6195983886719,297.11724853515625,284.9802551269531,1.0,0.6892893314361572,0.3297851681709289,0.3297851681709289,1.0,1.0,-3.466555595397949,0.8345223069190979,2.632033109664917,-0.0007315350230783,0.919833481311798,0.919833481311798,0.0,265.34014892578125,235.0,52777.84375,0.0,3946.652587890625,1.0,279.7417907714844,283.1997375488281,294.37506103515625,297.7322082519531,293.1499938964844,293.1499938964844,279.45001220703125,34373.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94171404838562,1.0,0.0,0.0,3.648902654647827,3.648926258087158,8.884189810487442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.859375,0.0,1519.785400390625,1895.4371337890625,0.0,3788.01904296875,0.903721809387207,1.0,0.0,3.0,1.0,0.0
18121260,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7605212926864624,0.360185295343399,0.3296695649623871,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8799561858177185,0.5660994052886963,0.5406053066253662,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.8754204511642456,0.582968533039093,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7803239822387695,0.3896996676921844,0.3747707903385162,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6493421196937561,0.2216808795928955,1.0272700786590576,284.8891906738281,284.95001220703125,299.156494140625,291.41796875,297.6136474609375,297.1230773925781,284.88983154296875,1.0,0.6795032620429993,0.330256849527359,0.330256849527359,1.0,1.0,-3.429377317428589,0.8249304890632629,2.6044468879699707,-0.001259650918655,0.8227047920227051,0.8227047920227051,0.0,255.06922912597656,223.0,52782.09375,0.0,3793.702392578125,1.0,279.4586181640625,283.0996398925781,294.425048828125,297.8500366210937,293.1499938964844,293.1499938964844,279.75,40309.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471388459205629,1.0,0.0,0.0,3.463188886642456,3.463212013244629,8.002868412404496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.27099609375,0.0,1365.6868896484375,1895.4371337890625,0.0,3837.150146484375,0.8674598932266235,1.0,0.0,3.0,1.0,0.0
18121320,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7605212926864624,0.360185295343399,0.3296695649623871,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8799561858177185,0.5660994052886963,0.5406053066253662,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.8754204511642456,0.582968533039093,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7803239822387695,0.3896996676921844,0.3747707903385162,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6493421196937561,0.2216808795928955,1.0272700786590576,284.8891906738281,284.95001220703125,299.156494140625,291.41796875,297.6136474609375,297.1230773925781,284.88983154296875,1.0,0.6795032620429993,0.330256849527359,0.330256849527359,1.0,1.0,-3.429377317428589,0.8249304890632629,2.6044468879699707,-0.001259650918655,0.8227047920227051,0.8227047920227051,0.0,255.06922912597656,223.0,52782.09375,0.0,3793.702392578125,1.0,279.4586181640625,283.0996398925781,294.425048828125,297.8500366210937,293.1499938964844,293.1499938964844,279.75,40309.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471388459205629,1.0,0.0,0.0,3.463188886642456,3.463212013244629,8.002868412404496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.27099609375,0.0,1365.6868896484375,1895.4371337890625,0.0,3837.150146484375,0.8674598932266235,1.0,0.0,3.0,1.0,0.0
18121380,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7660920023918152,0.358523279428482,0.3276486992835998,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8867287635803223,0.5634278059005737,0.537531316280365,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8813818097114563,0.5667784810066223,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7865822911262512,0.3883411884307861,0.3729773759841919,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6537355780601501,0.2203698754310608,1.0191446542739868,284.9797668457031,284.95001220703125,299.1131896972656,291.41973876953125,297.6202087402344,297.1453857421875,284.9787902832031,1.0,0.6692126989364624,0.330728530883789,0.330728530883789,1.0,1.0,-3.3918323516845703,0.8152093291282654,2.57662296295166,-0.0019718024414032,0.8935444951057434,0.8935444951057434,0.0,244.0066070556641,211.0,51605.88671875,0.0,3638.26416015625,1.0,279.74078369140625,283.2218322753906,294.37408447265625,297.65899658203125,293.1499938964844,293.1499938964844,280.04998779296875,34508.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934175670146942,1.0,0.0,0.0,3.543629646301269,3.543652296066284,8.378956408705562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.953125,0.0,1407.1790771484375,1895.4371337890625,0.0,3719.35546875,0.8803762197494507,1.0,0.0,3.0,1.0,0.0
18121440,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7660920023918152,0.358523279428482,0.3276486992835998,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8867287635803223,0.5634278059005737,0.537531316280365,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8813818097114563,0.5667784810066223,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7865822911262512,0.3883411884307861,0.3729773759841919,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6537355780601501,0.2203698754310608,1.0191446542739868,284.9797668457031,284.95001220703125,299.1131896972656,291.41973876953125,297.6202087402344,297.1453857421875,284.9787902832031,1.0,0.6692126989364624,0.330728530883789,0.330728530883789,1.0,1.0,-3.3918323516845703,0.8152093291282654,2.57662296295166,-0.0019718024414032,0.8935444951057434,0.8935444951057434,0.0,244.0066070556641,211.0,51605.88671875,0.0,3638.26416015625,1.0,279.74078369140625,283.2218322753906,294.37408447265625,297.65899658203125,293.1499938964844,293.1499938964844,280.04998779296875,34508.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934175670146942,1.0,0.0,0.0,3.543629646301269,3.543652296066284,8.378956408705562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.953125,0.0,1407.1790771484375,1895.4371337890625,0.0,3719.35546875,0.8803762197494507,1.0,0.0,3.0,1.0,0.0
18121500,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7693472504615784,0.3578082621097564,0.3267589211463928,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8906266093254089,0.5622310042381287,0.5361400842666626,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.8849778175354004,0.5581218004226685,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7901756167411804,0.387774795293808,0.3721956312656402,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6563625931739807,0.2198232561349868,1.0155773162841797,285.0650939941406,284.95001220703125,299.09130859375,291.4200744628906,297.6258544921875,297.15972900390625,285.065673828125,1.0,0.6639819145202637,0.3309643566608429,0.3309643566608429,1.0,1.0,-3.3734405040740967,0.8104456663131714,2.562994956970215,-0.0023077656514942,0.974254071712494,0.974254071712494,0.0,238.2926788330078,211.0,50711.3828125,0.0,3561.548583984375,1.0,279.9969482421875,283.3327941894531,294.3507385253906,297.5157470703125,293.1499938964844,293.1499938964844,280.04998779296875,31778.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259812831878662,1.0,0.0,0.0,3.626887321472168,3.6269102096557617,8.777309403740219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.0478515625,0.0,1476.2220458984375,1895.4371337890625,0.0,3644.251708984375,0.8982061147689819,1.0,0.0,3.0,1.0,0.0
18121560,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7729572057723999,0.3570746183395386,0.3259733617305755,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8949000835418701,0.5610265731811523,0.5348730087280273,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.8887838125228882,0.5490928888320923,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7941076159477234,0.3872146606445312,0.3715087473392486,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6593111157417297,0.2193106710910797,1.0123909711837769,285.0382080078125,284.95001220703125,299.0692749023437,291.41998291015625,297.632080078125,297.1749267578125,285.0350036621094,1.0,0.6587209105491638,0.3313575983047485,0.3313575983047485,1.0,1.0,-3.3554491996765137,0.8062424063682556,2.5492067337036133,-0.0021731171291321,0.9911686182022096,0.9911686182022096,0.0,232.477783203125,214.0,50720.89453125,0.0,3485.9404296875,1.0,280.0422668457031,283.30621337890625,294.3773498535156,297.5912475585937,293.1499938964844,293.1499938964844,279.75,31601.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922887682914734,1.0,0.0,0.0,3.7193121910095215,3.719336032867432,9.230358273271122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.82470703125,0.0,1578.1192626953125,1895.4371337890625,0.0,3615.783447265625,0.9175752997398376,1.0,0.0,3.0,1.0,0.0
18121620,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7749401926994324,0.3543283939361572,0.323677659034729,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8974792957305908,0.5572447776794434,0.5315315127372742,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.8938289880752563,0.5411112308502197,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7967087030410767,0.3850715160369873,0.3696130514144897,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6609974503517151,0.2176732122898101,1.005138874053955,284.8780517578125,284.95001220703125,299.0248718261719,291.4184875488281,297.62713623046875,297.1825561523437,284.8793334960937,1.0,0.652714192867279,0.3321441113948822,0.3321441113948822,1.0,1.0,-3.3280482292175293,0.8004390597343445,2.52760910987854,-0.0015371365007013,0.8632141947746277,0.8632141947746277,0.0,226.819564819336,217.0,51276.34765625,0.0,3390.374755859375,1.0,279.7567138671875,283.13140869140625,294.4463806152344,297.77264404296875,293.1499938964844,293.1499938964844,280.04998779296875,38824.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932944357395172,1.0,0.0,0.0,3.629039287567138,3.629063606262207,8.787728802417405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.94384765625,0.0,1530.9842529296875,1895.4371337890625,0.0,3708.099365234375,0.9022961258888244,1.0,0.0,3.0,1.0,0.0
18121680,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7749401926994324,0.3543283939361572,0.323677659034729,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8974792957305908,0.5572447776794434,0.5315315127372742,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.8938289880752563,0.5411112308502197,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7967087030410767,0.3850715160369873,0.3696130514144897,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6609974503517151,0.2176732122898101,1.005138874053955,284.8780517578125,284.95001220703125,299.0248718261719,291.4184875488281,297.62713623046875,297.1825561523437,284.8793334960937,1.0,0.652714192867279,0.3321441113948822,0.3321441113948822,1.0,1.0,-3.3280482292175293,0.8004390597343445,2.52760910987854,-0.0015371365007013,0.8632141947746277,0.8632141947746277,0.0,226.819564819336,217.0,51276.34765625,0.0,3390.374755859375,1.0,279.7567138671875,283.13140869140625,294.4463806152344,297.77264404296875,293.1499938964844,293.1499938964844,280.04998779296875,38824.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932944357395172,1.0,0.0,0.0,3.629039287567138,3.629063606262207,8.787728802417405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.94384765625,0.0,1530.9842529296875,1895.4371337890625,0.0,3708.099365234375,0.9022961258888244,1.0,0.0,3.0,1.0,0.0
18121740,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.77461838722229,0.352489173412323,0.3217221796512604,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8971996307373047,0.5543656349182129,0.5284891128540039,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.8985622525215149,0.5385020971298218,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7967391610145569,0.3834986984729767,0.3678718507289886,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6605067849159241,0.216288223862648,0.9981310367584229,284.9905700683594,284.95001220703125,298.9799499511719,291.4150695800781,297.6246337890625,297.1933898925781,284.9895935058594,1.0,0.6491507291793823,0.3329305946826935,0.3329305946826935,1.0,1.0,-3.30836033821106,0.7969158887863159,2.511444330215454,-0.0004613648634403,0.9496203660964966,0.9496203660964966,0.0,224.4442138671875,220.0,50252.46484375,0.0,3332.114990234375,1.0,280.0421142578125,283.27117919921875,294.3829040527344,297.5829772949219,293.1499938964844,293.1499938964844,279.75,33828.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225757122039796,1.0,0.0,0.0,3.720386266708374,3.7204105854034415,9.235689617526076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.796875,0.0,1596.333740234375,1895.4371337890625,0.0,3612.9091796875,0.919611394405365,1.0,0.0,3.0,1.0,0.0
18121800,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.77461838722229,0.352489173412323,0.3217221796512604,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8971996307373047,0.5543656349182129,0.5284891128540039,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.8985622525215149,0.5385020971298218,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7967391610145569,0.3834986984729767,0.3678718507289886,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6605067849159241,0.216288223862648,0.9981310367584229,284.9905700683594,284.95001220703125,298.9799499511719,291.4150695800781,297.6246337890625,297.1933898925781,284.9895935058594,1.0,0.6491507291793823,0.3329305946826935,0.3329305946826935,1.0,1.0,-3.30836033821106,0.7969158887863159,2.511444330215454,-0.0004613648634403,0.9496203660964966,0.9496203660964966,0.0,224.4442138671875,220.0,50252.46484375,0.0,3332.114990234375,1.0,280.0421142578125,283.27117919921875,294.3829040527344,297.5829772949219,293.1499938964844,293.1499938964844,279.75,33828.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225757122039796,1.0,0.0,0.0,3.720386266708374,3.7204105854034415,9.235689617526076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.796875,0.0,1596.333740234375,1895.4371337890625,0.0,3612.9091796875,0.919611394405365,1.0,0.0,3.0,1.0,0.0
18121860,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.772271454334259,0.349780410528183,0.3195598125457763,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8946266770362854,0.5506141781806946,0.5252624750137329,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.9007019400596619,0.5397067070007324,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7947568297386169,0.381292462348938,0.3660285472869873,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6583652496337891,0.2144968062639236,0.9909101128578186,284.8829650878906,284.95001220703125,298.93463134765625,291.4095458984375,297.60693359375,297.1841125488281,284.8843994140625,1.0,0.6471551060676575,0.3335991203784942,0.3335991203784942,1.0,1.0,-3.292424440383911,0.7941449284553528,2.498279571533203,0.0006397841498255,0.8427090644836426,0.8427090644836426,0.0,224.290771484375,223.0,50618.87890625,0.0,3295.331298828125,1.0,279.7579040527344,283.1509704589844,294.42901611328125,297.7170104980469,293.1499938964844,293.1499938964844,280.04998779296875,39988.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305853843688964,1.0,0.0,0.0,3.563011884689331,3.563035726547241,8.470866532661603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.94189453125,0.0,1467.66064453125,1895.4371337890625,0.0,3686.50537109375,0.8891392350196838,1.0,0.0,3.0,1.0,0.0
18121920,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.772271454334259,0.349780410528183,0.3195598125457763,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8946266770362854,0.5506141781806946,0.5252624750137329,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.9007019400596619,0.5397067070007324,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7947568297386169,0.381292462348938,0.3660285472869873,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6583652496337891,0.2144968062639236,0.9909101128578186,284.8829650878906,284.95001220703125,298.93463134765625,291.4095458984375,297.60693359375,297.1841125488281,284.8843994140625,1.0,0.6471551060676575,0.3335991203784942,0.3335991203784942,1.0,1.0,-3.292424440383911,0.7941449284553528,2.498279571533203,0.0006397841498255,0.8427090644836426,0.8427090644836426,0.0,224.290771484375,223.0,50618.87890625,0.0,3295.331298828125,1.0,279.7579040527344,283.1509704589844,294.42901611328125,297.7170104980469,293.1499938964844,293.1499938964844,280.04998779296875,39988.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305853843688964,1.0,0.0,0.0,3.563011884689331,3.563035726547241,8.470866532661603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.94189453125,0.0,1467.66064453125,1895.4371337890625,0.0,3686.50537109375,0.8891392350196838,1.0,0.0,3.0,1.0,0.0
18121980,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.76944899559021,0.3479274213314056,0.3177495002746582,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.891354501247406,0.5477485060691833,0.5223946571350098,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.9031015038490297,0.5425193905830383,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7921200394630432,0.3796796798706054,0.3643912374973297,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6556329727172852,0.2129896283149719,0.9839485883712769,284.994140625,284.95001220703125,298.888916015625,291.4017028808594,297.5955505371094,297.18280029296875,284.99334716796875,1.0,0.646113932132721,0.334267646074295,0.334267646074295,1.0,1.0,-3.279829978942871,0.7923585772514343,2.487471342086792,0.0018059351714327,0.9309570789337158,0.9309570789337158,0.0,225.1544647216797,226.0,49673.1484375,0.0,3271.989013671875,1.0,280.0416564941406,283.2879943847656,294.3651428222656,297.5285339355469,293.1499938964844,293.1499938964844,279.75,33918.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192769527435304,1.0,0.0,0.0,3.657655954360962,3.657679796218872,8.926865575631382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.63330078125,0.0,1526.099609375,1895.4371337890625,0.0,3582.484375,0.9056255221366882,1.0,0.0,3.0,1.0,0.0
18122040,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.76944899559021,0.3479274213314056,0.3177495002746582,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.891354501247406,0.5477485060691833,0.5223946571350098,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.9031015038490297,0.5425193905830383,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7921200394630432,0.3796796798706054,0.3643912374973297,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6556329727172852,0.2129896283149719,0.9839485883712769,284.994140625,284.95001220703125,298.888916015625,291.4017028808594,297.5955505371094,297.18280029296875,284.99334716796875,1.0,0.646113932132721,0.334267646074295,0.334267646074295,1.0,1.0,-3.279829978942871,0.7923585772514343,2.487471342086792,0.0018059351714327,0.9309570789337158,0.9309570789337158,0.0,225.1544647216797,226.0,49673.1484375,0.0,3271.989013671875,1.0,280.0416564941406,283.2879943847656,294.3651428222656,297.5285339355469,293.1499938964844,293.1499938964844,279.75,33918.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192769527435304,1.0,0.0,0.0,3.657655954360962,3.657679796218872,8.926865575631382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.63330078125,0.0,1526.099609375,1895.4371337890625,0.0,3582.484375,0.9056255221366882,1.0,0.0,3.0,1.0,0.0
18122100,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7677910923957825,0.3466059863567352,0.3168396651744842,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8894370794296265,0.5459266901016235,0.5209804177284241,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.903444230556488,0.5444583296775818,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7905670404434204,0.3786129355430603,0.3636083900928497,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6540958881378174,0.2120861858129501,0.9806162118911744,284.8681945800781,284.95001220703125,298.8659362792969,291.3968811035156,297.5846252441406,297.17535400390625,284.86590576171875,1.0,0.6458649039268494,0.334601879119873,0.334601879119873,1.0,1.0,-3.27441930770874,0.7917246222496033,2.482694625854492,0.0025152899324893,0.8412159085273743,0.8412159085273743,0.0,225.92340087890625,226.0,50385.9765625,0.0,3264.22216796875,1.0,279.79815673828125,283.1415710449219,294.4237670898437,297.73016357421875,293.1499938964844,293.1499938964844,279.75,38583.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253209829330444,1.0,0.0,0.0,3.607668161392212,3.607692241668701,8.68453298608074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.240234375,0.0,1505.685546875,1895.4371337890625,0.0,3638.180419921875,0.8952153921127319,1.0,0.0,3.0,1.0,0.0
18122160,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7655029892921448,0.3451469838619232,0.315594881772995,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8868682980537415,0.5439374446868896,0.5191908478736877,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.903365969657898,0.5471884608268738,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7884236574172974,0.3774003684520721,0.3625507652759552,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6520698666572571,0.2110616862773895,0.976455569267273,284.89178466796875,284.95001220703125,298.8428955078125,291.3913879394531,297.5713806152344,297.1649169921875,284.8934326171875,1.0,0.6456547975540161,0.3348619043827057,0.3348619043827057,1.0,1.0,-3.267777681350708,0.7905072569847107,2.4772703647613525,0.0029198392294347,0.8326248526573181,0.8326248526573181,0.0,227.0588531494141,229.0,50020.26953125,0.0,3255.78759765625,1.0,279.758056640625,283.1737060546875,294.4108581542969,297.6624450683594,293.1499938964844,293.1499938964844,280.04998779296875,39994.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927233338356018,1.0,0.0,0.0,3.497527837753296,3.4975509643554688,8.162357971741585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.9033203125,0.0,1398.69970703125,1895.4371337890625,0.0,3655.756103515625,0.8747227787971497,1.0,0.0,3.0,1.0,0.0
18122220,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.761681318283081,0.3431578278541565,0.3137219548225403,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8823934197425842,0.540928840637207,0.5162564516067505,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.9041956067085266,0.5522099733352661,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7847049832344055,0.3756689429283142,0.3608631789684295,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6484526991844177,0.2093948125839233,0.96904057264328,284.994873046875,284.95001220703125,298.79656982421875,291.3784484863281,297.5546875,297.1570739746094,284.9939270019531,1.0,0.6455267071723938,0.3353819251060486,0.3353819251060486,1.0,1.0,-3.2570810317993164,0.7888241410255432,2.468256950378418,0.0037489437963813,0.9184067845344543,0.9184067845344543,0.0,229.23583984375,232.0,49132.94140625,0.0,3244.194580078125,1.0,280.0411682128906,283.30126953125,294.3432006835937,297.4743347167969,293.1499938964844,293.1499938964844,279.75,33770.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916228175163269,1.0,0.0,0.0,3.602904558181762,3.602927923202514,8.66161428803025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.435546875,0.0,1464.9376220703125,1895.4371337890625,0.0,3554.31005859375,0.8931534886360168,1.0,0.0,3.0,1.0,0.0
18122280,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.761681318283081,0.3431578278541565,0.3137219548225403,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8823934197425842,0.540928840637207,0.5162564516067505,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.9041956067085266,0.5522099733352661,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7847049832344055,0.3756689429283142,0.3608631789684295,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6484526991844177,0.2093948125839233,0.96904057264328,284.994873046875,284.95001220703125,298.79656982421875,291.3784484863281,297.5546875,297.1570739746094,284.9939270019531,1.0,0.6455267071723938,0.3353819251060486,0.3353819251060486,1.0,1.0,-3.2570810317993164,0.7888241410255432,2.468256950378418,0.0037489437963813,0.9184067845344543,0.9184067845344543,0.0,229.23583984375,232.0,49132.94140625,0.0,3244.194580078125,1.0,280.0411682128906,283.30126953125,294.3432006835937,297.4743347167969,293.1499938964844,293.1499938964844,279.75,33770.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916228175163269,1.0,0.0,0.0,3.602904558181762,3.602927923202514,8.66161428803025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.435546875,0.0,1464.9376220703125,1895.4371337890625,0.0,3554.31005859375,0.8931534886360168,1.0,0.0,3.0,1.0,0.0
