time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7571842670440674,0.340271383523941,0.3114841878414154,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8772164583206177,0.536992609500885,0.5129481554031372,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.9030799269676208,0.5582447648048401,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.780369222164154,0.3732793629169464,0.3589377999305725,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6443896889686584,0.2073228806257248,0.9610002040863036,284.8960876464844,284.95001220703125,298.75,291.3626403808594,297.5272521972656,297.13525390625,284.89703369140625,1.0,0.6455825567245483,0.3359019756317138,0.3359019756317138,1.0,1.0,-3.2456865310668945,0.7869134545326233,2.458773136138916,0.0046437801793217,0.8240617513656616,0.8240617513656616,0.0,231.96743774414065,235.0,49453.98828125,0.0,3234.17529296875,1.0,279.75885009765625,283.1907653808594,294.3829345703125,297.6008605957031,293.1499938964844,293.1499938964844,280.04998779296875,39775.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244382381439208,1.0,0.0,0.0,3.442652702331543,3.4426755905151367,7.908238330855966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.16455078125,0.0,1341.1339111328125,1895.4371337890625,0.0,3630.059326171875,0.8625361323356628,1.0,0.0,3.0,1.0,0.0
18122400,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7571842670440674,0.340271383523941,0.3114841878414154,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8772164583206177,0.536992609500885,0.5129481554031372,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.9030799269676208,0.5582447648048401,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.780369222164154,0.3732793629169464,0.3589377999305725,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6443896889686584,0.2073228806257248,0.9610002040863036,284.8960876464844,284.95001220703125,298.75,291.3626403808594,297.5272521972656,297.13525390625,284.89703369140625,1.0,0.6455825567245483,0.3359019756317138,0.3359019756317138,1.0,1.0,-3.2456865310668945,0.7869134545326233,2.458773136138916,0.0046437801793217,0.8240617513656616,0.8240617513656616,0.0,231.96743774414065,235.0,49453.98828125,0.0,3234.17529296875,1.0,279.75885009765625,283.1907653808594,294.3829345703125,297.6008605957031,293.1499938964844,293.1499938964844,280.04998779296875,39775.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244382381439208,1.0,0.0,0.0,3.442652702331543,3.4426755905151367,7.908238330855966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.16455078125,0.0,1341.1339111328125,1895.4371337890625,0.0,3630.059326171875,0.8625361323356628,1.0,0.0,3.0,1.0,0.0
18122460,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7530942559242249,0.3381633460521698,0.3095349073410034,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8723859190940857,0.5338394641876221,0.5099122524261475,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.9026595950126648,0.5640784502029419,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7763051390647888,0.3714237511157989,0.3571644425392151,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6405177116394043,0.2055166214704513,0.953073501586914,284.9923095703125,284.95001220703125,298.7020263671875,291.3441467285156,297.5076599121094,297.12408447265625,284.9913635253906,1.0,0.6457301378250122,0.3364392220973968,0.3364392220973968,1.0,1.0,-3.235035419464112,0.7852737903594971,2.4497616291046143,0.0055048405192792,0.9051492810249328,0.9051492810249328,0.0,234.65350341796875,238.0,48573.78125,0.0,3225.58447265625,1.0,280.04071044921875,283.31207275390625,294.3097229003906,297.4079895019531,293.1499938964844,293.1499938964844,279.75,33746.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136397242546082,1.0,0.0,0.0,3.5495941638946533,3.549616813659668,8.407186555814405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.99169921875,0.0,1407.904052734375,1895.4371337890625,0.0,3530.350341796875,0.8811601996421814,1.0,0.0,3.0,1.0,0.0
18122520,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7530942559242249,0.3381633460521698,0.3095349073410034,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8723859190940857,0.5338394641876221,0.5099122524261475,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.9026595950126648,0.5640784502029419,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7763051390647888,0.3714237511157989,0.3571644425392151,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6405177116394043,0.2055166214704513,0.953073501586914,284.9923095703125,284.95001220703125,298.7020263671875,291.3441467285156,297.5076599121094,297.12408447265625,284.9913635253906,1.0,0.6457301378250122,0.3364392220973968,0.3364392220973968,1.0,1.0,-3.235035419464112,0.7852737903594971,2.4497616291046143,0.0055048405192792,0.9051492810249328,0.9051492810249328,0.0,234.65350341796875,238.0,48573.78125,0.0,3225.58447265625,1.0,280.04071044921875,283.31207275390625,294.3097229003906,297.4079895019531,293.1499938964844,293.1499938964844,279.75,33746.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136397242546082,1.0,0.0,0.0,3.5495941638946533,3.549616813659668,8.407186555814405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.99169921875,0.0,1407.904052734375,1895.4371337890625,0.0,3530.350341796875,0.8811601996421814,1.0,0.0,3.0,1.0,0.0
18122580,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.748539388179779,0.3352056443691253,0.3072303533554077,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8670958280563354,0.529803991317749,0.5065062046051025,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.900378406047821,0.5705601572990417,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7718315720558167,0.368937999010086,0.3551487922668457,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6363703012466431,0.2033362090587616,0.94455224275589,284.8985900878906,284.95001220703125,298.651611328125,291.3233337402344,297.47821044921875,297.100830078125,284.8993225097656,1.0,0.6459125280380249,0.3369764983654022,0.3369764983654022,1.0,1.0,-3.2232937812805176,0.7832878828048706,2.4400060176849365,0.0063977721147239,0.8144735097885132,0.8144735097885132,0.0,237.6913909912109,226.0,48843.4921875,0.0,3216.562255859375,1.0,279.7593688964844,283.2076416015625,294.3436584472656,297.52545166015625,293.1499938964844,293.1499938964844,280.04998779296875,39761.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218446016311646,1.0,0.0,0.0,3.384385824203491,3.384407997131348,7.642809691787988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.55615234375,0.0,1283.347412109375,1895.4371337890625,0.0,3606.171630859375,0.849765419960022,1.0,0.0,3.0,1.0,0.0
18122640,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.748539388179779,0.3352056443691253,0.3072303533554077,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8670958280563354,0.529803991317749,0.5065062046051025,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.900378406047821,0.5705601572990417,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7718315720558167,0.368937999010086,0.3551487922668457,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6363703012466431,0.2033362090587616,0.94455224275589,284.8985900878906,284.95001220703125,298.651611328125,291.3233337402344,297.47821044921875,297.100830078125,284.8993225097656,1.0,0.6459125280380249,0.3369764983654022,0.3369764983654022,1.0,1.0,-3.2232937812805176,0.7832878828048706,2.4400060176849365,0.0063977721147239,0.8144735097885132,0.8144735097885132,0.0,237.6913909912109,226.0,48843.4921875,0.0,3216.562255859375,1.0,279.7593688964844,283.2076416015625,294.3436584472656,297.52545166015625,293.1499938964844,293.1499938964844,280.04998779296875,39761.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218446016311646,1.0,0.0,0.0,3.384385824203491,3.384407997131348,7.642809691787988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.55615234375,0.0,1283.347412109375,1895.4371337890625,0.0,3606.171630859375,0.849765419960022,1.0,0.0,3.0,1.0,0.0
18122700,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7476523518562317,0.3340484499931335,0.3060144484043121,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8661412000656128,0.5280987024307251,0.5047142505645752,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8997938632965088,0.5704211592674255,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7710763216018677,0.3678946793079376,0.3540320098400116,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6353858113288879,0.2023329138755798,0.9397059082984924,285.0013427734375,284.95001220703125,298.6255187988281,291.3121032714844,297.4670715332031,297.0943298339844,285.002197265625,1.0,0.6439637541770935,0.3372451364994049,0.3372451364994049,1.0,1.0,-3.212348937988281,0.7807361483573914,2.431612730026245,0.0066322810016572,0.8829804062843323,0.8829804062843323,0.0,237.0922241210937,226.0,47958.984375,0.0,3189.36962890625,1.0,279.9950561523437,283.3335266113281,294.2713317871094,297.30279541015625,293.1499938964844,293.1499938964844,280.04998779296875,34610.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145551323890686,1.0,0.0,0.0,3.4273452758789062,3.4273669719696045,7.838067404009053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.46875,0.0,1289.5152587890625,1895.4371337890625,0.0,3538.82763671875,0.8565184473991394,1.0,0.0,3.0,1.0,0.0
18122760,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.747927188873291,0.3329814076423645,0.3050111532211303,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8665302395820618,0.5264947414398193,0.5031559467315674,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.8998267650604248,0.5678949952125549,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7715225219726562,0.3669373691082001,0.3530700206756592,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6353122591972351,0.2014010995626449,0.9352011680603028,284.9840393066406,284.95001220703125,298.5989074707031,291.30035400390625,297.4589233398437,297.0920715332031,284.9822998046875,1.0,0.6412416100502014,0.337541788816452,0.337541788816452,1.0,1.0,-3.199658155441284,0.7777276039123535,2.4219305515289307,0.0067125936038792,0.8861768841743469,0.8861768841743469,0.0,235.0707855224609,214.0,47837.5859375,0.0,3150.801025390625,1.0,280.0409545898437,283.3199768066406,294.2636108398437,297.32159423828125,293.1499938964844,293.1499938964844,280.3500061035156,33894.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107909798622132,1.0,0.0,0.0,3.488224744796753,3.4882466793060303,8.11899383279524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.6123046875,0.0,1345.4686279296875,1895.4371337890625,0.0,3503.94287109375,0.8672717213630676,1.0,0.0,3.0,1.0,0.0
18122820,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7502095103263855,0.3309841752052307,0.3030193448066711,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8694191575050354,0.5234442949295044,0.50007563829422,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.9015503525733948,0.5588310360908508,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7743136286735535,0.3651505708694458,0.351170003414154,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6366428732872009,0.1996814012527465,0.9263874292373656,285.0380554199219,284.95001220703125,298.54412841796875,291.2753295898437,297.4491882324219,297.0968322753906,285.03485107421875,1.0,0.6339883804321289,0.3381350934505462,0.3381350934505462,1.0,1.0,-3.169776678085327,0.7703213095664978,2.399455308914185,0.006533873733133,0.98235023021698,0.98235023021698,0.0,228.6303100585937,217.0,46961.84765625,0.0,3051.951904296875,1.0,280.3409423828125,283.3994445800781,294.2389221191406,297.2281188964844,293.1499938964844,293.1499938964844,280.04998779296875,31269.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005529880523682,1.0,0.0,0.0,3.674900770187378,3.674924373626709,9.011239967549044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.8193359375,0.0,1525.4130859375,1895.4371337890625,0.0,3408.738525390625,0.9074147939682008,1.0,0.0,3.0,1.0,0.0
18122880,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7502095103263855,0.3309841752052307,0.3030193448066711,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8694191575050354,0.5234442949295044,0.50007563829422,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.9015503525733948,0.5588310360908508,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7743136286735535,0.3651505708694458,0.351170003414154,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6366428732872009,0.1996814012527465,0.9263874292373656,285.0380554199219,284.95001220703125,298.54412841796875,291.2753295898437,297.4491882324219,297.0968322753906,285.03485107421875,1.0,0.6339883804321289,0.3381350934505462,0.3381350934505462,1.0,1.0,-3.169776678085327,0.7703213095664978,2.399455308914185,0.006533873733133,0.98235023021698,0.98235023021698,0.0,228.6303100585937,217.0,46961.84765625,0.0,3051.951904296875,1.0,280.3409423828125,283.3994445800781,294.2389221191406,297.2281188964844,293.1499938964844,293.1499938964844,280.04998779296875,31269.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005529880523682,1.0,0.0,0.0,3.674900770187378,3.674924373626709,9.011239967549044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.8193359375,0.0,1525.4130859375,1895.4371337890625,0.0,3408.738525390625,0.9074147939682008,1.0,0.0,3.0,1.0,0.0
18122940,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7492662072181702,0.327793687582016,0.3004074096679687,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8685888648033142,0.5191131830215454,0.4963009357452392,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.9016390442848206,0.5561962127685547,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7737788558006287,0.3624068200588226,0.3488012254238128,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.635526180267334,0.1974551081657409,0.9169133901596068,284.87310791015625,284.95001220703125,298.48748779296875,291.2484741210937,297.4283142089844,297.08746337890625,284.8746032714844,1.0,0.6297873854637146,0.3387284278869629,0.3387284278869629,1.0,1.0,-3.14467453956604,0.764355480670929,2.380319118499756,0.0064500109292566,0.8495162129402161,0.8495162129402161,0.0,225.9846343994141,220.0,47405.80078125,0.0,2985.025390625,1.0,280.0570373535156,283.2237854003906,294.2836303710937,297.3783874511719,293.1499938964844,293.1499938964844,280.3500061035156,39186.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121858477592468,1.0,0.0,0.0,3.5748984813690186,3.5749223232269287,8.527480304110213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.85595703125,0.0,1474.5601806640625,1895.4371337890625,0.0,3516.87841796875,0.890486478805542,1.0,0.0,3.0,1.0,0.0
18123000,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7492662072181702,0.327793687582016,0.3004074096679687,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8685888648033142,0.5191131830215454,0.4963009357452392,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.9016390442848206,0.5561962127685547,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7737788558006287,0.3624068200588226,0.3488012254238128,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.635526180267334,0.1974551081657409,0.9169133901596068,284.87310791015625,284.95001220703125,298.48748779296875,291.2484741210937,297.4283142089844,297.08746337890625,284.8746032714844,1.0,0.6297873854637146,0.3387284278869629,0.3387284278869629,1.0,1.0,-3.14467453956604,0.764355480670929,2.380319118499756,0.0064500109292566,0.8495162129402161,0.8495162129402161,0.0,225.9846343994141,220.0,47405.80078125,0.0,2985.025390625,1.0,280.0570373535156,283.2237854003906,294.2836303710937,297.3783874511719,293.1499938964844,293.1499938964844,280.3500061035156,39186.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121858477592468,1.0,0.0,0.0,3.5748984813690186,3.5749223232269287,8.527480304110213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.85595703125,0.0,1474.5601806640625,1895.4371337890625,0.0,3516.87841796875,0.890486478805542,1.0,0.0,3.0,1.0,0.0
18123060,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7471170425415039,0.3254983425140381,0.2981071770191192,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8661490082740784,0.5156636834144592,0.4927947521209717,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.9020277857780457,0.5569348335266113,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7717516422271729,0.3602270185947418,0.3465611040592193,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.633242666721344,0.195505604147911,0.9076929092407228,284.9852905273437,284.95001220703125,298.42919921875,291.21990966796875,297.4128112792969,297.0849304199219,284.9842529296875,1.0,0.627167820930481,0.3396283090114593,0.3396283090114593,1.0,1.0,-3.1247875690460205,0.7608219981193542,2.3639657497406006,0.0075391852296888,0.9323325157165528,0.9323325157165528,0.0,225.4376983642578,223.0,46331.39453125,0.0,2940.904052734375,1.0,280.3417053222656,283.3634948730469,294.1877746582031,297.1542053222656,293.1499938964844,293.1499938964844,280.04998779296875,33888.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017018675804138,1.0,0.0,0.0,3.665282011032105,3.665305852890015,8.964128710431396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.52099609375,0.0,1534.3743896484375,1895.4371337890625,0.0,3419.443115234375,0.9072230458259584,1.0,0.0,3.0,1.0,0.0
18123120,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7471170425415039,0.3254983425140381,0.2981071770191192,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8661490082740784,0.5156636834144592,0.4927947521209717,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.9020277857780457,0.5569348335266113,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7717516422271729,0.3602270185947418,0.3465611040592193,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.633242666721344,0.195505604147911,0.9076929092407228,284.9852905273437,284.95001220703125,298.42919921875,291.21990966796875,297.4128112792969,297.0849304199219,284.9842529296875,1.0,0.627167820930481,0.3396283090114593,0.3396283090114593,1.0,1.0,-3.1247875690460205,0.7608219981193542,2.3639657497406006,0.0075391852296888,0.9323325157165528,0.9323325157165528,0.0,225.4376983642578,223.0,46331.39453125,0.0,2940.904052734375,1.0,280.3417053222656,283.3634948730469,294.1877746582031,297.1542053222656,293.1499938964844,293.1499938964844,280.04998779296875,33888.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017018675804138,1.0,0.0,0.0,3.665282011032105,3.665305852890015,8.964128710431396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.52099609375,0.0,1534.3743896484375,1895.4371337890625,0.0,3419.443115234375,0.9072230458259584,1.0,0.0,3.0,1.0,0.0
18123180,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7438347935676575,0.3224527239799499,0.2956597208976745,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8623854517936707,0.5114476084709167,0.4891472160816192,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.9001908898353577,0.5601049065589905,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7685462832450867,0.3575000464916229,0.3442447781562805,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6300909519195557,0.1932432055473327,0.8984372615814209,284.880615234375,284.95001220703125,298.36944580078125,291.1897888183594,297.3863525390625,297.0684814453125,284.8822021484375,1.0,0.6256029009819031,0.3405282199382782,0.3405282199382782,1.0,1.0,-3.1073553562164307,0.7580360770225525,2.3493192195892334,0.0089344354346394,0.8245692253112793,0.8245692253112793,0.0,226.3540954589844,226.0,46548.83984375,0.0,2909.99951171875,1.0,280.05841064453125,283.2514343261719,294.2109680175781,297.25421142578125,293.1499938964844,293.1499938964844,280.3500061035156,40570.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101693034172058,1.0,0.0,0.0,3.4815146923065186,3.4815380573272705,8.087788501143223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.45556640625,0.0,1386.2950439453125,1895.4371337890625,0.0,3498.174560546875,0.8717068433761597,1.0,0.0,3.0,1.0,0.0
18123240,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7438347935676575,0.3224527239799499,0.2956597208976745,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8623854517936707,0.5114476084709167,0.4891472160816192,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.9001908898353577,0.5601049065589905,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7685462832450867,0.3575000464916229,0.3442447781562805,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6300909519195557,0.1932432055473327,0.8984372615814209,284.880615234375,284.95001220703125,298.36944580078125,291.1897888183594,297.3863525390625,297.0684814453125,284.8822021484375,1.0,0.6256029009819031,0.3405282199382782,0.3405282199382782,1.0,1.0,-3.1073553562164307,0.7580360770225525,2.3493192195892334,0.0089344354346394,0.8245692253112793,0.8245692253112793,0.0,226.3540954589844,226.0,46548.83984375,0.0,2909.99951171875,1.0,280.05841064453125,283.2514343261719,294.2109680175781,297.25421142578125,293.1499938964844,293.1499938964844,280.3500061035156,40570.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101693034172058,1.0,0.0,0.0,3.4815146923065186,3.4815380573272705,8.087788501143223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.45556640625,0.0,1386.2950439453125,1895.4371337890625,0.0,3498.174560546875,0.8717068433761597,1.0,0.0,3.0,1.0,0.0
18123300,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.742009162902832,0.3212848007678985,0.2944565117359161,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8602606654167175,0.5096933245658875,0.4873289167881012,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.8995265364646912,0.5622054934501648,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7667098641395569,0.3563723564147949,0.3430738151073456,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6283082962036133,0.1922211647033691,0.8936725854873657,284.9974060058594,284.95001220703125,298.33905029296875,291.1741943359375,297.375732421875,297.0637512207031,284.9996337890625,1.0,0.6250525712966919,0.3409781754016876,0.3409781754016876,1.0,1.0,-3.099105834960937,0.7567801475524902,2.342325687408448,0.0095923813059926,0.8985604047775269,0.8985604047775269,0.0,227.11962890625,226.0,45631.375,0.0,2897.227783203125,1.0,280.29736328125,283.392333984375,294.129638671875,297.01971435546875,293.1499938964844,293.1499938964844,280.3500061035156,35093.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022499322891236,1.0,0.0,0.0,3.515153169631958,3.5151758193969727,8.244832088166731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.34130859375,0.0,1381.7235107421875,1895.4371337890625,0.0,3424.5478515625,0.8765733242034912,1.0,0.0,3.0,1.0,0.0
18123360,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7405036091804504,0.320239394903183,0.2935517430305481,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8584313988685608,0.5080814361572266,0.485841691493988,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.8989073634147644,0.564128041267395,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7651465535163879,0.3553637862205505,0.3421460390090942,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6267364025115967,0.1912834495306015,0.8895768523216248,284.9896240234375,284.95001220703125,298.30841064453125,291.1582946777344,297.3660888671875,297.0605773925781,284.9881896972656,1.0,0.6246914863586426,0.3413650691509247,0.3413650691509247,1.0,1.0,-3.0924980640411377,0.7558563947677612,2.336641788482666,0.010209072381258,0.9086828231811525,0.9086828231811525,0.0,227.86984252929688,229.0,45562.5859375,0.0,2887.756103515625,1.0,280.3417358398437,283.3855895996094,294.1175842285156,297.0346374511719,293.1499938964844,293.1499938964844,280.04998779296875,33910.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980503678321838,1.0,0.0,0.0,3.578824043273926,3.5788469314575195,8.54621816870349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.52490234375,0.0,1440.0848388671875,1895.4371337890625,0.0,3385.404296875,0.8876561522483826,1.0,0.0,3.0,1.0,0.0
18123420,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7364878058433533,0.3172020614147186,0.2911627888679504,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.853751540184021,0.503865122795105,0.4822488129138946,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.8954921960830688,0.5694062113761902,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7611046433448792,0.3526248633861542,0.3398712873458862,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6228700280189514,0.1889876574277877,0.8803949356079102,284.8927001953125,284.95001220703125,298.2463073730469,291.1256103515625,297.3360595703125,297.0403137207031,284.8938903808594,1.0,0.6241892576217651,0.3421388864517212,0.3421388864517212,1.0,1.0,-3.07787823677063,0.7535311579704285,2.3243470191955566,0.0114093329757452,0.8123571276664734,0.8123571276664734,0.0,230.1236267089844,217.0,45776.41796875,0.0,2870.01806640625,1.0,280.0592041015625,283.2817687988281,294.1446533203125,297.138671875,293.1499938964844,293.1499938964844,280.3500061035156,40318.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061560034751892,1.0,0.0,0.0,3.3932604789733887,3.393282890319824,7.682943987674662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.5927734375,0.0,1295.8922119140625,1895.4371337890625,0.0,3460.896240234375,0.8522273302078247,1.0,0.0,3.0,1.0,0.0
18123480,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7364878058433533,0.3172020614147186,0.2911627888679504,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.853751540184021,0.503865122795105,0.4822488129138946,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.8954921960830688,0.5694062113761902,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7611046433448792,0.3526248633861542,0.3398712873458862,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6228700280189514,0.1889876574277877,0.8803949356079102,284.8927001953125,284.95001220703125,298.2463073730469,291.1256103515625,297.3360595703125,297.0403137207031,284.8938903808594,1.0,0.6241892576217651,0.3421388864517212,0.3421388864517212,1.0,1.0,-3.07787823677063,0.7535311579704285,2.3243470191955566,0.0114093329757452,0.8123571276664734,0.8123571276664734,0.0,230.1236267089844,217.0,45776.41796875,0.0,2870.01806640625,1.0,280.0592041015625,283.2817687988281,294.1446533203125,297.138671875,293.1499938964844,293.1499938964844,280.3500061035156,40318.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061560034751892,1.0,0.0,0.0,3.3932604789733887,3.393282890319824,7.682943987674662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.5927734375,0.0,1295.8922119140625,1895.4371337890625,0.0,3460.896240234375,0.8522273302078247,1.0,0.0,3.0,1.0,0.0
18123540,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.735983669757843,0.3148757815361023,0.2888396978378296,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8533097505569458,0.5003544688224792,0.4786966145038605,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.8935592770576477,0.5661136507987976,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7608170509338379,0.350338727235794,0.3375189006328583,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6217714548110962,0.1869298070669174,0.8704411387443542,284.9847106933594,284.95001220703125,298.1833190917969,291.0918273925781,297.3146667480469,297.0320739746094,284.9833984375,1.0,0.6190299391746521,0.3429127037525177,0.3429127037525177,1.0,1.0,-3.052070140838623,0.747697651386261,2.304372549057007,0.0119263837113976,0.887262225151062,0.887262225151062,0.0,227.1063537597656,205.0,44725.91796875,0.0,2802.5625,1.0,280.3402404785156,283.4006042480469,294.0514221191406,296.9198913574219,293.1499938964844,293.1499938964844,280.6499938964844,34046.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941269516944885,1.0,0.0,0.0,3.49365758895874,3.4936797618865967,8.144303933477204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.6923828125,0.0,1352.095458984375,1895.4371337890625,0.0,3348.7802734375,0.8688073754310608,1.0,0.0,3.0,1.0,0.0
18123600,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.735983669757843,0.3148757815361023,0.2888396978378296,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8533097505569458,0.5003544688224792,0.4786966145038605,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.8935592770576477,0.5661136507987976,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7608170509338379,0.350338727235794,0.3375189006328583,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6217714548110962,0.1869298070669174,0.8704411387443542,284.9847106933594,284.95001220703125,298.1833190917969,291.0918273925781,297.3146667480469,297.0320739746094,284.9833984375,1.0,0.6190299391746521,0.3429127037525177,0.3429127037525177,1.0,1.0,-3.052070140838623,0.747697651386261,2.304372549057007,0.0119263837113976,0.887262225151062,0.887262225151062,0.0,227.1063537597656,205.0,44725.91796875,0.0,2802.5625,1.0,280.3402404785156,283.4006042480469,294.0514221191406,296.9198913574219,293.1499938964844,293.1499938964844,280.6499938964844,34046.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941269516944885,1.0,0.0,0.0,3.49365758895874,3.4936797618865967,8.144303933477204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.6923828125,0.0,1352.095458984375,1895.4371337890625,0.0,3348.7802734375,0.8688073754310608,1.0,0.0,3.0,1.0,0.0
18123660,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7381504774093628,0.312787652015686,0.2867514789104461,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8560553193092346,0.4971133470535278,0.4754196107387543,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.8938220739364624,0.5567187070846558,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7633878588676453,0.3482445180416107,0.3353216648101806,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6229187250137329,0.1850745230913162,0.8609906435012817,285.04461669921875,284.95001220703125,298.11968994140625,291.0571594238281,297.302001953125,297.0357971191406,285.0412292480469,1.0,0.6113677620887756,0.3437507152557373,0.3437507152557373,1.0,1.0,-3.020320415496826,0.7401525378227234,2.280167818069458,0.0120221190154552,0.9898198246955872,0.9898198246955872,0.0,220.4810791015625,208.0,43791.53515625,0.0,2705.910888671875,1.0,280.6409912109375,283.4848327636719,294.01513671875,296.8111877441406,293.1499938964844,293.1499938964844,280.3500061035156,31146.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825963735580444,1.0,0.0,0.0,3.685857772827149,3.68588137626648,9.065054769052948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.4453125,0.0,1536.7552490234375,1895.4371337890625,0.0,3240.907958984375,0.9098159670829772,1.0,0.0,3.0,1.0,0.0
18123720,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7381504774093628,0.312787652015686,0.2867514789104461,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8560553193092346,0.4971133470535278,0.4754196107387543,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.8938220739364624,0.5567187070846558,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7633878588676453,0.3482445180416107,0.3353216648101806,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6229187250137329,0.1850745230913162,0.8609906435012817,285.04461669921875,284.95001220703125,298.11968994140625,291.0571594238281,297.302001953125,297.0357971191406,285.0412292480469,1.0,0.6113677620887756,0.3437507152557373,0.3437507152557373,1.0,1.0,-3.020320415496826,0.7401525378227234,2.280167818069458,0.0120221190154552,0.9898198246955872,0.9898198246955872,0.0,220.4810791015625,208.0,43791.53515625,0.0,2705.910888671875,1.0,280.6409912109375,283.4848327636719,294.01513671875,296.8111877441406,293.1499938964844,293.1499938964844,280.3500061035156,31146.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825963735580444,1.0,0.0,0.0,3.685857772827149,3.68588137626648,9.065054769052948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.4453125,0.0,1536.7552490234375,1895.4371337890625,0.0,3240.907958984375,0.9098159670829772,1.0,0.0,3.0,1.0,0.0
18123780,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7372072339057922,0.3095015585422516,0.2840611040592193,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8552114963531494,0.4925991594791412,0.471475601196289,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.8923367857933044,0.5537712574005127,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7627160549163818,0.3451907038688659,0.3326612412929535,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6216457486152649,0.1827237159013748,0.850922167301178,284.8683776855469,284.95001220703125,298.0556030273437,291.02178955078125,297.2796630859375,297.02691650390625,284.8699035644531,1.0,0.6068428158760071,0.3445887565612793,0.3445887565612793,1.0,1.0,-2.993484735488892,0.7341095209121704,2.259375095367432,0.0122589329257607,0.8507760763168335,0.8507760763168335,0.0,217.649154663086,211.0,44233.91796875,0.0,2639.7431640625,1.0,280.3569030761719,283.2991638183594,294.0583190917969,296.95751953125,293.1499938964844,293.1499938964844,280.6499938964844,39255.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946338295936584,1.0,0.0,0.0,3.58990740776062,3.5899314880371094,8.5992343201724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.9443359375,0.0,1491.2882080078125,1895.4371337890625,0.0,3353.514404296875,0.8937440514564514,1.0,0.0,3.0,1.0,0.0
18123840,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7372072339057922,0.3095015585422516,0.2840611040592193,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8552114963531494,0.4925991594791412,0.471475601196289,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.8923367857933044,0.5537712574005127,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7627160549163818,0.3451907038688659,0.3326612412929535,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6216457486152649,0.1827237159013748,0.850922167301178,284.8683776855469,284.95001220703125,298.0556030273437,291.02178955078125,297.2796630859375,297.02691650390625,284.8699035644531,1.0,0.6068428158760071,0.3445887565612793,0.3445887565612793,1.0,1.0,-2.993484735488892,0.7341095209121704,2.259375095367432,0.0122589329257607,0.8507760763168335,0.8507760763168335,0.0,217.649154663086,211.0,44233.91796875,0.0,2639.7431640625,1.0,280.3569030761719,283.2991638183594,294.0583190917969,296.95751953125,293.1499938964844,293.1499938964844,280.6499938964844,39255.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946338295936584,1.0,0.0,0.0,3.58990740776062,3.5899314880371094,8.5992343201724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.9443359375,0.0,1491.2882080078125,1895.4371337890625,0.0,3353.514404296875,0.8937440514564514,1.0,0.0,3.0,1.0,0.0
18123900,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7359828352928162,0.3081734776496887,0.2826516032218933,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8538777232170105,0.4906409978866577,0.4694032669067383,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.891654908657074,0.5539871454238892,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7615317106246948,0.343839943408966,0.3312304317951202,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6203210949897766,0.1816163957118988,0.8455805778503418,284.9909362792969,284.95001220703125,298.0234375,291.0038452148437,297.269775390625,297.0240173339844,284.9940795898437,1.0,0.6052010655403137,0.3450077474117279,0.3450077474117279,1.0,1.0,-2.981409311294556,0.7314936518669128,2.249915599822998,0.0124491536989808,0.9251698851585388,0.9251698851585388,0.0,217.2165985107422,211.0,43233.50390625,0.0,2614.578369140625,1.0,280.599853515625,283.44842529296875,293.9687805175781,296.7153625488281,293.1499938964844,293.1499938964844,280.6499938964844,34844.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873991370201111,1.0,0.0,0.0,3.6163270473480233,3.6163506507873535,8.726270834813477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.97705078125,0.0,1487.45849609375,1895.4371337890625,0.0,3285.876220703125,0.898755669593811,1.0,0.0,3.0,1.0,0.0
18123960,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7349832057952881,0.3070533275604248,0.2816120386123657,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8526934385299683,0.4889078140258789,0.4677318036556244,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8910636901855469,0.5543800592422485,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7604844570159912,0.3426605463027954,0.3300850093364715,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6190973520278931,0.1806179285049438,0.8409983515739441,284.9873046875,284.95001220703125,297.9912414550781,290.9858093261719,297.2613830566406,297.0230712890625,284.9856872558594,1.0,0.6039590835571289,0.3455549776554107,0.3455549776554107,1.0,1.0,-2.971731424331665,0.7299515008926392,2.2417798042297363,0.0131547832861542,0.9369224905967712,0.9369224905967712,0.0,216.9910888671875,214.0,43123.625,0.0,2595.1416015625,1.0,280.6425476074219,283.4448547363281,293.94970703125,296.72100830078125,293.1499938964844,293.1499938964844,280.3500061035156,33776.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883397102355957,1.0,0.0,0.0,3.6796715259552,3.6796953678131104,9.034650929606868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.47509765625,0.0,1549.6561279296875,1895.4371337890625,0.0,3248.407958984375,0.9101971983909608,1.0,0.0,3.0,1.0,0.0
18124020,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7316951751708984,0.3038915395736694,0.2790659368038177,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8489320278167725,0.484478622674942,0.4638885855674743,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.8874276280403137,0.5574088096618652,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7571412920951843,0.339604914188385,0.3274597227573395,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6156077980995178,0.1782255321741104,0.8311247229576111,284.8747863769531,284.95001220703125,297.9267883300781,290.9494323730469,297.2347717285156,297.0081481933594,284.8768005371094,1.0,0.6021828055381775,0.3466494381427765,0.3466494381427765,1.0,1.0,-2.952664375305176,0.7269690632820129,2.225695371627808,0.0147241977974772,0.822222113609314,0.822222113609314,0.0,217.7884063720703,217.0,43341.78125,0.0,2563.39501953125,1.0,280.3583374023437,283.3278503417969,293.9715270996094,296.81695556640625,293.1499938964844,293.1499938964844,280.6499938964844,40967.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922040462493896,1.0,0.0,0.0,3.4847729206085205,3.4847962856292725,8.102933293230308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.083984375,0.0,1392.47900390625,1895.4371337890625,0.0,3330.813232421875,0.8727142810821533,1.0,0.0,3.0,1.0,0.0
18124080,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7316951751708984,0.3038915395736694,0.2790659368038177,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8489320278167725,0.484478622674942,0.4638885855674743,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.8874276280403137,0.5574088096618652,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7571412920951843,0.339604914188385,0.3274597227573395,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6156077980995178,0.1782255321741104,0.8311247229576111,284.8747863769531,284.95001220703125,297.9267883300781,290.9494323730469,297.2347717285156,297.0081481933594,284.8768005371094,1.0,0.6021828055381775,0.3466494381427765,0.3466494381427765,1.0,1.0,-2.952664375305176,0.7269690632820129,2.225695371627808,0.0147241977974772,0.822222113609314,0.822222113609314,0.0,217.7884063720703,217.0,43341.78125,0.0,2563.39501953125,1.0,280.3583374023437,283.3278503417969,293.9715270996094,296.81695556640625,293.1499938964844,293.1499938964844,280.6499938964844,40967.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922040462493896,1.0,0.0,0.0,3.4847729206085205,3.4847962856292725,8.102933293230308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.083984375,0.0,1392.47900390625,1895.4371337890625,0.0,3330.813232421875,0.8727142810821533,1.0,0.0,3.0,1.0,0.0
18124140,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7282953858375549,0.3015495538711548,0.276836097240448,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.844943642616272,0.4808810651302337,0.4603612422943115,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.8842330574989319,0.561375617980957,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7535809874534607,0.3371337056159973,0.3250423073768616,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6117312908172607,0.1761313676834106,0.8216556310653687,284.9906005859375,284.95001220703125,297.86248779296875,290.9128112792969,297.2139892578125,297.00079345703125,284.9897155761719,1.0,0.6010971665382385,0.3477438986301422,0.3477438986301422,1.0,1.0,-2.9362146854400635,0.7247818112373352,2.211432933807373,0.0163591261953115,0.90978741645813,0.90978741645813,0.0,219.2260589599609,205.0,42347.8515625,0.0,2540.020751953125,1.0,280.6409912109375,283.4682312011719,293.86895751953125,296.5888671875,293.1499938964844,293.1499938964844,280.3500061035156,33974.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792035579681396,1.0,0.0,0.0,3.580235242843628,3.5802581310272217,8.552959229746193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.75244140625,0.0,1442.062744140625,1895.4371337890625,0.0,3209.115966796875,0.8882565498352051,1.0,0.0,3.0,1.0,0.0
