time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7282953858375549,0.3015495538711548,0.276836097240448,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.844943642616272,0.4808810651302337,0.4603612422943115,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.8842330574989319,0.561375617980957,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7535809874534607,0.3371337056159973,0.3250423073768616,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6117312908172607,0.1761313676834106,0.8216556310653687,284.9906005859375,284.95001220703125,297.86248779296875,290.9128112792969,297.2139892578125,297.00079345703125,284.9897155761719,1.0,0.6010971665382385,0.3477438986301422,0.3477438986301422,1.0,1.0,-2.9362146854400635,0.7247818112373352,2.211432933807373,0.0163591261953115,0.90978741645813,0.90978741645813,0.0,219.2260589599609,205.0,42347.8515625,0.0,2540.020751953125,1.0,280.6409912109375,283.4682312011719,293.86895751953125,296.5888671875,293.1499938964844,293.1499938964844,280.3500061035156,33974.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792035579681396,1.0,0.0,0.0,3.580235242843628,3.5802581310272217,8.552959229746193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.75244140625,0.0,1442.062744140625,1895.4371337890625,0.0,3209.115966796875,0.8882565498352051,1.0,0.0,3.0,1.0,0.0
18124260,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7275132536888123,0.2983978986740112,0.2741659581661224,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8442700505256653,0.4764360189437866,0.45636647939682,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.8796927332878113,0.5579012036323547,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7530024647712708,0.3340606689453125,0.3222639560699463,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6102600693702698,0.1737160980701446,0.8110045194625854,284.8844299316406,284.95001220703125,297.79852294921875,290.8760986328125,297.1897277832031,296.9893798828125,284.8858947753906,1.0,0.5955182313919067,0.3486829996109009,0.3486829996109009,1.0,1.0,-2.907899141311645,0.7183747887611389,2.189524412155152,0.0169793404638767,0.8049457669258118,0.8049457669258118,0.0,216.0848083496093,193.0,42435.75390625,0.0,2472.376708984375,1.0,280.3592529296875,283.35906982421875,293.8946838378906,296.6856689453125,293.1499938964844,293.1499938964844,280.6499938964844,41020.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873509764671326,1.0,0.0,0.0,3.37825894355774,3.378281354904175,7.615162758156657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.8056640625,0.0,1286.1065673828125,1895.4371337890625,0.0,3285.42529296875,0.8494189381599426,1.0,0.0,3.0,1.0,0.0
18124320,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7275132536888123,0.2983978986740112,0.2741659581661224,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8442700505256653,0.4764360189437866,0.45636647939682,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.8796927332878113,0.5579012036323547,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7530024647712708,0.3340606689453125,0.3222639560699463,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6102600693702698,0.1737160980701446,0.8110045194625854,284.8844299316406,284.95001220703125,297.79852294921875,290.8760986328125,297.1897277832031,296.9893798828125,284.8858947753906,1.0,0.5955182313919067,0.3486829996109009,0.3486829996109009,1.0,1.0,-2.907899141311645,0.7183747887611389,2.189524412155152,0.0169793404638767,0.8049457669258118,0.8049457669258118,0.0,216.0848083496093,193.0,42435.75390625,0.0,2472.376708984375,1.0,280.3592529296875,283.35906982421875,293.8946838378906,296.6856689453125,293.1499938964844,293.1499938964844,280.6499938964844,41020.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873509764671326,1.0,0.0,0.0,3.37825894355774,3.378281354904175,7.615162758156657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.8056640625,0.0,1286.1065673828125,1895.4371337890625,0.0,3285.42529296875,0.8494189381599426,1.0,0.0,3.0,1.0,0.0
18124380,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7292127013206482,0.2960096001625061,0.2716417610645294,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8465052247047424,0.4727495014667511,0.4524945616722107,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8781020045280457,0.5485976338386536,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7550104856491089,0.3315057158470154,0.3195064067840576,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6109663248062134,0.1715956032276153,0.8000960350036621,284.9807434082031,284.95001220703125,297.735107421875,290.8394775390625,297.1738586425781,296.9890441894531,284.97930908203125,1.0,0.5873479247093201,0.3496221303939819,0.3496221303939819,1.0,1.0,-2.872596502304077,0.7096965909004211,2.162899971008301,0.0167396366596221,0.8789694309234619,0.8789694309234619,0.0,209.4970703125,196.0,41273.5859375,0.0,2376.531005859375,1.0,280.6400451660156,283.4831237792969,293.7908630371094,296.449951171875,293.1499938964844,293.1499938964844,280.95001220703125,34280.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735406994819641,1.0,0.0,0.0,3.470221996307373,3.4702439308166504,8.035406153794611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.2744140625,0.0,1329.971923828125,1895.4371337890625,0.0,3156.021484375,0.8637290000915527,1.0,0.0,3.0,1.0,0.0
18124440,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7292127013206482,0.2960096001625061,0.2716417610645294,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8465052247047424,0.4727495014667511,0.4524945616722107,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8781020045280457,0.5485976338386536,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7550104856491089,0.3315057158470154,0.3195064067840576,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6109663248062134,0.1715956032276153,0.8000960350036621,284.9807434082031,284.95001220703125,297.735107421875,290.8394775390625,297.1738586425781,296.9890441894531,284.97930908203125,1.0,0.5873479247093201,0.3496221303939819,0.3496221303939819,1.0,1.0,-2.872596502304077,0.7096965909004211,2.162899971008301,0.0167396366596221,0.8789694309234619,0.8789694309234619,0.0,209.4970703125,196.0,41273.5859375,0.0,2376.531005859375,1.0,280.6400451660156,283.4831237792969,293.7908630371094,296.449951171875,293.1499938964844,293.1499938964844,280.95001220703125,34280.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735406994819641,1.0,0.0,0.0,3.470221996307373,3.4702439308166504,8.035406153794611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.2744140625,0.0,1329.971923828125,1895.4371337890625,0.0,3156.021484375,0.8637290000915527,1.0,0.0,3.0,1.0,0.0
18124500,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7294872403144836,0.2949536740779876,0.2705692946910858,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8468731641769409,0.4710638225078583,0.4507701992988586,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9990000128746032,0.8781029582023621,0.5457644462585449,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7553490400314331,0.330346405506134,0.3182953000068664,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.6107836365699768,0.1706309020519256,0.7952896952629089,285.07147216796875,284.95001220703125,297.7036437988281,290.8212585449219,297.1679382324219,296.99139404296875,285.0738220214844,1.0,0.5846867561340332,0.3500916957855224,0.3500916957855224,1.0,1.0,-2.85858154296875,0.7065012454986572,2.1520802974700928,0.0167175643146038,0.9633461236953736,0.9633461236953736,0.0,207.36053466796875,196.0,40387.78515625,0.0,2341.387939453125,1.0,280.8948974609375,283.59991455078125,293.7413024902344,296.2825927734375,293.1499938964844,293.1499938964844,280.95001220703125,31404.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639177680015564,1.0,0.0,0.0,3.5584471225738525,3.558469533920288,8.449175652458507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.23486328125,0.0,1400.1552734375,1895.4371337890625,0.0,3065.75341796875,0.8827657103538513,1.0,0.0,3.0,1.0,0.0
18124560,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7293758392333984,0.293927401304245,0.2696458399295807,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8467317819595337,0.4694226384162903,0.4492197930812835,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.8780317306518555,0.5441713333129883,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7552348971366882,0.3292219042778015,0.3172186315059662,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6102400422096252,0.1697032898664474,0.7909727692604065,285.0521545410156,284.95001220703125,297.6723937988281,290.8031005859375,297.1624755859375,296.9941711425781,285.04864501953125,1.0,0.5826089382171631,0.35072723031044,0.35072723031044,1.0,1.0,-2.8472044467926025,0.7045416831970215,2.14266300201416,0.0174129791557788,0.9891158938407898,0.9891158938407898,0.0,206.0156097412109,199.0,40370.1015625,0.0,2314.95947265625,1.0,280.9415588378906,283.5764465332031,293.75018310546875,296.3336486816406,293.1499938964844,293.1499938964844,280.6499938964844,30898.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597422242164612,1.0,0.0,0.0,3.667943239212036,3.667966604232788,8.97715040082403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.43896484375,0.0,1514.8648681640625,1895.4371337890625,0.0,3026.587158203125,0.9055318236351012,1.0,0.0,3.0,1.0,0.0
18124620,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7269788980484009,0.2906324863433838,0.2670396566390991,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8441067934036255,0.4648282825946808,0.4452927410602569,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.8745241165161133,0.5446949601173401,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7528839111328125,0.3260020315647125,0.3144821524620056,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6072998642921448,0.1673089265823364,0.7810786366462708,284.8703308105469,284.95001220703125,297.6106262207031,290.76715087890625,297.1419372558594,296.9867858886719,284.8719482421875,1.0,0.5796235799789429,0.3519982695579529,0.3519982695579529,1.0,1.0,-2.824798107147217,0.7007451057434082,2.1240530014038086,0.0189655143767595,0.8505935072898865,0.8505935072898865,0.0,205.33517456054688,202.0,40910.0390625,0.0,2272.908203125,1.0,280.6569519042969,283.3841552734375,293.8054504394531,296.4953918457031,293.1499938964844,293.1499938964844,280.95001220703125,39078.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722866177558899,1.0,0.0,0.0,3.581800937652588,3.581824779510498,8.560441528970841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.85302734375,0.0,1481.2125244140625,1895.4371337890625,0.0,3144.25927734375,0.8917637467384338,1.0,0.0,3.0,1.0,0.0
18124680,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7269788980484009,0.2906324863433838,0.2670396566390991,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8441067934036255,0.4648282825946808,0.4452927410602569,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.8745241165161133,0.5446949601173401,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7528839111328125,0.3260020315647125,0.3144821524620056,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6072998642921448,0.1673089265823364,0.7810786366462708,284.8703308105469,284.95001220703125,297.6106262207031,290.76715087890625,297.1419372558594,296.9867858886719,284.8719482421875,1.0,0.5796235799789429,0.3519982695579529,0.3519982695579529,1.0,1.0,-2.824798107147217,0.7007451057434082,2.1240530014038086,0.0189655143767595,0.8505935072898865,0.8505935072898865,0.0,205.33517456054688,202.0,40910.0390625,0.0,2272.908203125,1.0,280.6569519042969,283.3841552734375,293.8054504394531,296.4953918457031,293.1499938964844,293.1499938964844,280.95001220703125,39078.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722866177558899,1.0,0.0,0.0,3.581800937652588,3.581824779510498,8.560441528970841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.85302734375,0.0,1481.2125244140625,1895.4371337890625,0.0,3144.25927734375,0.8917637467384338,1.0,0.0,3.0,1.0,0.0
18124740,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7237525582313538,0.288070410490036,0.2645431458950043,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8404572010040283,0.4609411358833313,0.4414262771606445,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.8707157373428345,0.5474081635475159,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7495718598365784,0.3232364654541015,0.3117425739765167,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6033694744110107,0.1651172190904617,0.7710300087928772,284.9941711425781,284.95001220703125,297.54998779296875,290.73175048828125,297.1247253417969,296.9833679199219,284.992919921875,1.0,0.5777146220207214,0.3532693386077881,0.3532693386077881,1.0,1.0,-2.8050310611724854,0.6977517604827881,2.1072793006896973,0.0205755271017551,0.9432174563407898,0.9432174563407898,0.0,205.94064331054688,205.0,39882.75390625,0.0,2242.03076171875,1.0,280.9417724609375,283.53228759765625,293.6958923339844,296.2662658691406,293.1499938964844,293.1499938964844,280.6499938964844,33505.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860931396484375,1.0,0.0,0.0,3.680757999420166,3.680781841278076,9.039987389769522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.6748046875,0.0,1548.837158203125,1895.4371337890625,0.0,3037.74072265625,0.91043221950531,1.0,0.0,3.0,1.0,0.0
18124800,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7237525582313538,0.288070410490036,0.2645431458950043,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8404572010040283,0.4609411358833313,0.4414262771606445,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.8707157373428345,0.5474081635475159,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7495718598365784,0.3232364654541015,0.3117425739765167,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6033694744110107,0.1651172190904617,0.7710300087928772,284.9941711425781,284.95001220703125,297.54998779296875,290.73175048828125,297.1247253417969,296.9833679199219,284.992919921875,1.0,0.5777146220207214,0.3532693386077881,0.3532693386077881,1.0,1.0,-2.8050310611724854,0.6977517604827881,2.1072793006896973,0.0205755271017551,0.9432174563407898,0.9432174563407898,0.0,205.94064331054688,205.0,39882.75390625,0.0,2242.03076171875,1.0,280.9417724609375,283.53228759765625,293.6958923339844,296.2662658691406,293.1499938964844,293.1499938964844,280.6499938964844,33505.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860931396484375,1.0,0.0,0.0,3.680757999420166,3.680781841278076,9.039987389769522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.6748046875,0.0,1548.837158203125,1895.4371337890625,0.0,3037.74072265625,0.91043221950531,1.0,0.0,3.0,1.0,0.0
18124860,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7197158932685852,0.284803569316864,0.2619361877441406,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8359686136245728,0.4563066363334656,0.4374260604381561,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.8643659353256226,0.5517785549163818,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7455164194107056,0.319934070110321,0.3089178800582886,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.5986641049385071,0.1626334488391876,0.7608917355537415,284.8707580566406,284.95001220703125,297.4906921386719,290.6971130371094,297.1068420410156,296.97882080078125,284.8733215332031,1.0,0.5765383839607239,0.3544051349163055,0.3544051349163055,1.0,1.0,-2.78676176071167,0.6948487162590027,2.0919132232666016,0.022043589502573,0.8231757283210754,0.8231757283210754,0.0,207.52427673339844,193.0,40203.9375,0.0,2218.653076171875,1.0,280.6578063964844,283.4037170410156,293.72442626953125,296.3738098144531,293.1499938964844,293.1499938964844,280.95001220703125,41066.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708156943321228,1.0,0.0,0.0,3.49471378326416,3.494737148284912,8.149228847287304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.2509765625,0.0,1403.462646484375,1895.4371337890625,0.0,3130.462158203125,0.874748706817627,1.0,0.0,3.0,1.0,0.0
18124920,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7197158932685852,0.284803569316864,0.2619361877441406,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8359686136245728,0.4563066363334656,0.4374260604381561,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.8643659353256226,0.5517785549163818,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7455164194107056,0.319934070110321,0.3089178800582886,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.5986641049385071,0.1626334488391876,0.7608917355537415,284.8707580566406,284.95001220703125,297.4906921386719,290.6971130371094,297.1068420410156,296.97882080078125,284.8733215332031,1.0,0.5765383839607239,0.3544051349163055,0.3544051349163055,1.0,1.0,-2.78676176071167,0.6948487162590027,2.0919132232666016,0.022043589502573,0.8231757283210754,0.8231757283210754,0.0,207.52427673339844,193.0,40203.9375,0.0,2218.653076171875,1.0,280.6578063964844,283.4037170410156,293.72442626953125,296.3738098144531,293.1499938964844,293.1499938964844,280.95001220703125,41066.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708156943321228,1.0,0.0,0.0,3.49471378326416,3.494737148284912,8.149228847287304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.2509765625,0.0,1403.462646484375,1895.4371337890625,0.0,3130.462158203125,0.874748706817627,1.0,0.0,3.0,1.0,0.0
18124980,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7190492749214172,0.2822974920272827,0.2593955397605896,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8353815078735352,0.4524424076080322,0.4334775507450104,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.859490156173706,0.5480279326438904,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7449193000793457,0.3171426057815552,0.3060413002967834,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5969395041465759,0.1603651940822601,0.7499217987060547,284.98760986328125,284.95001220703125,297.43292236328125,290.66339111328125,297.0918273925781,296.97784423828125,284.9861145019531,1.0,0.5708088278770447,0.3555409610271454,0.3555409610271454,1.0,1.0,-2.757821083068848,0.6884378790855408,2.069383144378662,0.0226889159530401,0.90992933511734,0.90992933511734,0.0,204.29844665527344,181.0,39079.4296875,0.0,2155.11181640625,1.0,280.9410705566406,283.54498291015625,293.61627197265625,296.1393127441406,293.1499938964844,293.1499938964844,280.6499938964844,34032.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571221828460693,1.0,0.0,0.0,3.5879719257354736,3.5879948139190674,8.589963726990391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.5263671875,0.0,1450.780029296875,1895.4371337890625,0.0,3002.017822265625,0.8899624943733215,1.0,0.0,3.0,1.0,0.0
18125040,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7190492749214172,0.2822974920272827,0.2593955397605896,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8353815078735352,0.4524424076080322,0.4334775507450104,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.859490156173706,0.5480279326438904,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7449193000793457,0.3171426057815552,0.3060413002967834,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.5969395041465759,0.1603651940822601,0.7499217987060547,284.98760986328125,284.95001220703125,297.43292236328125,290.66339111328125,297.0918273925781,296.97784423828125,284.9861145019531,1.0,0.5708088278770447,0.3555409610271454,0.3555409610271454,1.0,1.0,-2.757821083068848,0.6884378790855408,2.069383144378662,0.0226889159530401,0.90992933511734,0.90992933511734,0.0,204.29844665527344,181.0,39079.4296875,0.0,2155.11181640625,1.0,280.9410705566406,283.54498291015625,293.61627197265625,296.1393127441406,293.1499938964844,293.1499938964844,280.6499938964844,34032.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571221828460693,1.0,0.0,0.0,3.5879719257354736,3.5879948139190674,8.589963726990391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.5263671875,0.0,1450.780029296875,1895.4371337890625,0.0,3002.017822265625,0.8899624943733215,1.0,0.0,3.0,1.0,0.0
18125100,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7196751236915588,0.2807713150978088,0.2581374049186706,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8361870050430298,0.4502291083335876,0.4315197765827179,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.8572005033493042,0.5438737869262695,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7456013560295105,0.3155453205108642,0.3046019971370697,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.59698885679245,0.1591454595327377,0.7444009184837341,284.8523254394531,284.95001220703125,297.4046936035156,290.6469116210937,297.0838623046875,296.97662353515625,284.84716796875,1.0,0.5669214129447937,0.3561088442802429,0.3561088442802429,1.0,1.0,-2.740601062774658,0.6843194365501404,2.056281566619873,0.022746168076992,0.8113942742347717,0.8113942742347717,0.0,201.363510131836,181.0,39551.03515625,0.0,2113.09228515625,1.0,280.69989013671875,283.3930969238281,293.66973876953125,296.3145751953125,293.1499938964844,293.1499938964844,280.6499938964844,39571.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630274534225464,1.0,0.0,0.0,3.518857955932617,3.518881320953369,8.262219921562064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.236328125,0.0,1417.8616943359375,1895.4371337890625,0.0,3057.401611328125,0.875619649887085,1.0,0.0,3.0,1.0,0.0
18125160,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.720294713973999,0.2790949940681457,0.2565570175647735,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8371067047119141,0.4478639960289001,0.4292145669460296,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.8550453186035156,0.5390724539756775,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7463679313659668,0.3138117790222168,0.3028939962387085,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.5970932841300964,0.1578427851200103,0.7381726503372192,284.87310791015625,284.95001220703125,297.3768920898437,290.6307067871094,297.07537841796875,296.9745178222656,284.87554931640625,1.0,0.5624420642852783,0.3567549586296081,0.3567549586296081,1.0,1.0,-2.720623731613159,0.6794754266738892,2.0411481857299805,0.0227168500423431,0.7941275238990784,0.7941275238990784,0.0,197.9933624267578,169.0,38975.22265625,0.0,2065.07568359375,1.0,280.6589660644531,283.4354553222656,293.6448669433594,296.2251892089844,293.1499938964844,293.1499938964844,280.95001220703125,42085.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644484877586365,1.0,0.0,0.0,3.3507304191589355,3.350752830505371,7.49156072288315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.06591796875,0.0,1266.8070068359375,1895.4371337890625,0.0,3070.73193359375,0.8442901968955994,1.0,0.0,3.0,1.0,0.0
18125220,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7234177589416504,0.2766770124435425,0.2539240717887878,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8409708738327026,0.4440631866455078,0.4251604080200195,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.8537965416908264,0.5262169241905212,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7496960163116455,0.3110150694847107,0.2998295426368713,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.5989375114440918,0.1556445956230163,0.7265312075614929,284.9779357910156,284.95001220703125,297.32281494140625,290.59930419921875,297.06201171875,296.9747009277344,284.9757080078125,1.0,0.5523094534873962,0.3580471575260162,0.3580471575260162,1.0,1.0,-2.679457426071167,0.6693533062934875,2.010104179382324,0.0224053859710693,0.8693316578865051,0.8693316578865051,0.0,189.601303100586,172.0,37757.3828125,0.0,1961.4295654296875,1.0,280.94049072265625,283.5661926269531,293.53717041015625,295.9811706542969,293.1499938964844,293.1499938964844,281.25,34387.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478413820266724,1.0,0.0,0.0,3.438152313232422,3.43817400932312,7.887575748100062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.36181640625,0.0,1298.6365966796875,1895.4371337890625,0.0,2915.056640625,0.8563888669013977,1.0,0.0,3.0,1.0,0.0
18125280,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7234177589416504,0.2766770124435425,0.2539240717887878,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8409708738327026,0.4440631866455078,0.4251604080200195,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.8537965416908264,0.5262169241905212,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7496960163116455,0.3110150694847107,0.2998295426368713,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.5989375114440918,0.1556445956230163,0.7265312075614929,284.9779357910156,284.95001220703125,297.32281494140625,290.59930419921875,297.06201171875,296.9747009277344,284.9757080078125,1.0,0.5523094534873962,0.3580471575260162,0.3580471575260162,1.0,1.0,-2.679457426071167,0.6693533062934875,2.010104179382324,0.0224053859710693,0.8693316578865051,0.8693316578865051,0.0,189.601303100586,172.0,37757.3828125,0.0,1961.4295654296875,1.0,280.94049072265625,283.5661926269531,293.53717041015625,295.9811706542969,293.1499938964844,293.1499938964844,281.25,34387.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478413820266724,1.0,0.0,0.0,3.438152313232422,3.43817400932312,7.887575748100062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.36181640625,0.0,1298.6365966796875,1895.4371337890625,0.0,2915.056640625,0.8563888669013977,1.0,0.0,3.0,1.0,0.0
18125340,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.724610447883606,0.274596631526947,0.251888245344162,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8423671722412109,0.440616250038147,0.4217288792133331,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.8539616465568542,0.5192374587059021,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7508614659309387,0.3085130155086517,0.2972899973392486,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.5989863872528076,0.1537324637174606,0.7170521020889282,285.0527648925781,284.95001220703125,297.2708435058594,290.5692749023437,297.0510559082031,296.9772644042969,285.04937744140625,1.0,0.5462093353271484,0.3593393564224243,0.3593393564224243,1.0,1.0,-2.650036573410034,0.66298907995224,1.987047553062439,0.0228347666561603,0.9812296628952026,0.9812296628952026,0.0,184.8289794921875,175.0,36813.88671875,0.0,1894.5809326171875,1.0,281.24053955078125,283.66290283203125,293.50347900390625,295.8674621582031,293.1499938964844,293.1499938964844,280.95001220703125,30784.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311652541160583,1.0,0.0,0.0,3.637886285781861,3.637909173965454,8.830626825329091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.48876953125,0.0,1480.8397216796875,1895.4371337890625,0.0,2759.2958984375,0.8987634181976318,1.0,0.0,3.0,1.0,0.0
18125400,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.724610447883606,0.274596631526947,0.251888245344162,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8423671722412109,0.440616250038147,0.4217288792133331,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.8539616465568542,0.5192374587059021,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7508614659309387,0.3085130155086517,0.2972899973392486,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.5989863872528076,0.1537324637174606,0.7170521020889282,285.0527648925781,284.95001220703125,297.2708435058594,290.5692749023437,297.0510559082031,296.9772644042969,285.04937744140625,1.0,0.5462093353271484,0.3593393564224243,0.3593393564224243,1.0,1.0,-2.650036573410034,0.66298907995224,1.987047553062439,0.0228347666561603,0.9812296628952026,0.9812296628952026,0.0,184.8289794921875,175.0,36813.88671875,0.0,1894.5809326171875,1.0,281.24053955078125,283.66290283203125,293.50347900390625,295.8674621582031,293.1499938964844,293.1499938964844,280.95001220703125,30784.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311652541160583,1.0,0.0,0.0,3.637886285781861,3.637909173965454,8.830626825329091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.48876953125,0.0,1480.8397216796875,1895.4371337890625,0.0,2759.2958984375,0.8987634181976318,1.0,0.0,3.0,1.0,0.0
18125460,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7228037714958191,0.2713406383991241,0.2492757737636566,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8404560685157776,0.4359771609306335,0.4177049398422241,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.8506436944007874,0.5179938077926636,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7490419149398804,0.3051150143146515,0.294339507818222,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.5963702201843262,0.1513520330190658,0.7070283889770508,284.86669921875,284.95001220703125,297.22119140625,290.54083251953125,297.0377197265625,296.9758605957031,284.8685607910156,1.0,0.5423253774642944,0.3609389662742615,0.3609389662742615,1.0,1.0,-2.6249732971191406,0.6587073802947998,1.9662657976150515,0.0245304629206657,0.8397377729415894,0.8397377729415894,0.0,183.19854736328125,178.0,37272.09765625,0.0,1849.5155029296875,1.0,280.9571533203125,283.46905517578125,293.5756225585937,296.039794921875,293.1499938964844,293.1499938964844,281.25,39472.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431383967399597,1.0,0.0,0.0,3.542391061782837,3.542414665222168,8.373100399694522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.10302734375,0.0,1441.9251708984375,1895.4371337890625,0.0,2871.050537109375,0.8832595348358154,1.0,0.0,3.0,1.0,0.0
18125520,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7228037714958191,0.2713406383991241,0.2492757737636566,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8404560685157776,0.4359771609306335,0.4177049398422241,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.8506436944007874,0.5179938077926636,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7490419149398804,0.3051150143146515,0.294339507818222,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.5963702201843262,0.1513520330190658,0.7070283889770508,284.86669921875,284.95001220703125,297.22119140625,290.54083251953125,297.0377197265625,296.9758605957031,284.8685607910156,1.0,0.5423253774642944,0.3609389662742615,0.3609389662742615,1.0,1.0,-2.6249732971191406,0.6587073802947998,1.9662657976150515,0.0245304629206657,0.8397377729415894,0.8397377729415894,0.0,183.19854736328125,178.0,37272.09765625,0.0,1849.5155029296875,1.0,280.9571533203125,283.46905517578125,293.5756225585937,296.039794921875,293.1499938964844,293.1499938964844,281.25,39472.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431383967399597,1.0,0.0,0.0,3.542391061782837,3.542414665222168,8.373100399694522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.10302734375,0.0,1441.9251708984375,1895.4371337890625,0.0,2871.050537109375,0.8832595348358154,1.0,0.0,3.0,1.0,0.0
18125580,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7197721004486084,0.2687542736530304,0.2467410266399383,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8371049761772156,0.432008147239685,0.4137403666973114,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.84687739610672,0.5196409821510315,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7458824515342712,0.3021324276924133,0.2913769483566284,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.5923326015472412,0.1491092592477798,0.69670170545578,284.9947814941406,284.95001220703125,297.1741027832031,290.5140991210937,297.0257568359375,296.9754333496094,284.9934387207031,1.0,0.5398289561271667,0.362538605928421,0.362538605928421,1.0,1.0,-2.603163719177246,0.6554586887359619,1.947705030441284,0.0263880584388971,0.9338936805725098,0.9338936805725098,0.0,183.1705322265625,181.0,36238.6171875,0.0,1817.050048828125,1.0,281.241455078125,283.6197204589844,293.4703063964844,295.8166198730469,293.1499938964844,293.1499938964844,280.95001220703125,33420.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301317691802979,1.0,0.0,0.0,3.643002510070801,3.6430258750915527,8.855482178660168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.630859375,0.0,1506.1329345703125,1895.4371337890625,0.0,2749.672607421875,0.9018771648406982,1.0,0.0,3.0,1.0,0.0
18125640,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7197721004486084,0.2687542736530304,0.2467410266399383,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8371049761772156,0.432008147239685,0.4137403666973114,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.84687739610672,0.5196409821510315,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7458824515342712,0.3021324276924133,0.2913769483566284,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.5923326015472412,0.1491092592477798,0.69670170545578,284.9947814941406,284.95001220703125,297.1741027832031,290.5140991210937,297.0257568359375,296.9754333496094,284.9934387207031,1.0,0.5398289561271667,0.362538605928421,0.362538605928421,1.0,1.0,-2.603163719177246,0.6554586887359619,1.947705030441284,0.0263880584388971,0.9338936805725098,0.9338936805725098,0.0,183.1705322265625,181.0,36238.6171875,0.0,1817.050048828125,1.0,281.241455078125,283.6197204589844,293.4703063964844,295.8166198730469,293.1499938964844,293.1499938964844,280.95001220703125,33420.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301317691802979,1.0,0.0,0.0,3.643002510070801,3.6430258750915527,8.855482178660168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.630859375,0.0,1506.1329345703125,1895.4371337890625,0.0,2749.672607421875,0.9018771648406982,1.0,0.0,3.0,1.0,0.0
18125700,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7180678248405457,0.2672335207462311,0.2455908209085464,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8351979851722717,0.4297896921634674,0.4118840396404266,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.844058096408844,0.5210945010185242,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7441009879112244,0.3004727065563202,0.2899884879589081,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.590095579624176,0.1479038447141647,0.6918046474456787,284.8551940917969,284.95001220703125,297.15155029296875,290.50146484375,297.0194396972656,296.9745178222656,284.84771728515625,1.0,0.5389887094497681,0.3633384108543396,0.3633384108543396,1.0,1.0,-2.5937442779541016,0.6542986035346985,1.939445734024048,0.0274842958897352,0.834902822971344,0.834902822971344,0.0,183.5430145263672,181.0,36885.59375,0.0,1804.857666015625,1.0,280.997802734375,283.4569396972656,293.5317077636719,296.0059509277344,293.1499938964844,293.1499938964844,280.95001220703125,38276.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369415998458862,1.0,0.0,0.0,3.599338293075561,3.599362373352051,8.644475428809528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.765625,0.0,1494.3270263671875,1895.4371337890625,0.0,2813.154052734375,0.8928380608558655,1.0,0.0,3.0,1.0,0.0
18125760,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7157007455825806,0.2655089199542999,0.2441335618495941,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8326950669288635,0.4273763597011566,0.4097013175487518,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.8404931426048279,0.5233452916145325,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7417735457420349,0.2986374795436859,0.2883517146110534,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.5872752666473389,0.1465770900249481,0.686259925365448,284.8643493652344,284.95001220703125,297.1297302246094,290.48931884765625,297.0123291015625,296.9723205566406,284.8680419921875,1.0,0.5382825136184692,0.3640326261520386,0.3640326261520386,1.0,1.0,-2.583444833755493,0.6525945067405701,1.930850386619568,0.0282475650310516,0.8081149458885193,0.8081149458885193,0.0,184.29327392578125,184.0,36453.7265625,0.0,1793.115478515625,1.0,280.9579467773437,283.48974609375,293.5141296386719,295.93292236328125,293.1499938964844,293.1499938964844,281.25,41876.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396051526069641,1.0,0.0,0.0,3.4345898628234863,3.43461275100708,7.871237812651088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.8251953125,0.0,1347.832275390625,1895.4371337890625,0.0,2838.0263671875,0.8621453046798706,1.0,0.0,3.0,1.0,0.0
18125820,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7113150358200073,0.2630105912685394,0.2417525649070739,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8280584812164307,0.4235527217388153,0.4059517681598663,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.8343663215637207,0.5279541611671448,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7374173402786255,0.2956389784812927,0.2854464650154114,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.581734836101532,0.1442381888628006,0.6758056879043579,284.9945373535156,284.95001220703125,297.0882873535156,290.4665832519531,297.00128173828125,296.9714050292969,284.993408203125,1.0,0.5373197793960571,0.3654210269451141,0.3654210269451141,1.0,1.0,-2.565556526184082,0.6500216722488403,1.9155348539352417,0.0298766791820526,0.903719961643219,0.903719961643219,0.0,185.9696044921875,172.0,35509.96484375,0.0,1774.5167236328125,1.0,281.2405700683594,283.6385498046875,293.4116516113281,295.71075439453125,293.1499938964844,293.1499938964844,280.95001220703125,33699.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241186141967773,1.0,0.0,0.0,3.5397069454193115,3.539729595184326,8.36041692764411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.15087890625,0.0,1397.1968994140625,1895.4371337890625,0.0,2693.76708984375,0.8789658546447754,1.0,0.0,3.0,1.0,0.0
18125880,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7113150358200073,0.2630105912685394,0.2417525649070739,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8280584812164307,0.4235527217388153,0.4059517681598663,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.8343663215637207,0.5279541611671448,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7374173402786255,0.2956389784812927,0.2854464650154114,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.581734836101532,0.1442381888628006,0.6758056879043579,284.9945373535156,284.95001220703125,297.0882873535156,290.4665832519531,297.00128173828125,296.9714050292969,284.993408203125,1.0,0.5373197793960571,0.3654210269451141,0.3654210269451141,1.0,1.0,-2.565556526184082,0.6500216722488403,1.9155348539352417,0.0298766791820526,0.903719961643219,0.903719961643219,0.0,185.9696044921875,172.0,35509.96484375,0.0,1774.5167236328125,1.0,281.2405700683594,283.6385498046875,293.4116516113281,295.71075439453125,293.1499938964844,293.1499938964844,280.95001220703125,33699.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241186141967773,1.0,0.0,0.0,3.5397069454193115,3.539729595184326,8.36041692764411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.15087890625,0.0,1397.1968994140625,1895.4371337890625,0.0,2693.76708984375,0.8789658546447754,1.0,0.0,3.0,1.0,0.0
18125940,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.7100604772567749,0.0,0.239080935716629,296.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.8269549608230591,0.0,0.4018219113349914,296.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.0,0.5248318910598755,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.7361952662467957,0.0,0.2822441458702087,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.5790911912918091,0.0,0.6641604900360107,284.8754577636719,294.1499938964844,297.04998779296875,290.4460754394531,296.9887390136719,296.9676513671875,284.8778991699219,0.0,0.0,0.3668094277381897,0.3668094277381897,1.0,1.0,-2.535806179046631,0.6434353590011597,1.8923708200454712,0.0306437946856021,0.0,0.0,0.0,183.22708129882807,60.0,35553.8828125,0.0,1720.07470703125,0.0,280.9595642089844,283.5228881835937,293.4625549316406,295.826904296875,293.1499938964844,293.1499938964844,278.1499938964844,41955.28125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.310883045196533,3.3109052181243896,7.314438903449627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1228.0172119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.7100604772567749,0.0,0.239080935716629,296.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.8269549608230591,0.0,0.4018219113349914,296.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.0,0.5248318910598755,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.7361952662467957,0.0,0.2822441458702087,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.5790911912918091,0.0,0.6641604900360107,284.8754577636719,294.1499938964844,297.04998779296875,290.4460754394531,296.9887390136719,296.9676513671875,284.8778991699219,0.0,0.0,0.3668094277381897,0.3668094277381897,1.0,1.0,-2.535806179046631,0.6434353590011597,1.8923708200454712,0.0306437946856021,0.0,0.0,0.0,183.22708129882807,60.0,35553.8828125,0.0,1720.07470703125,0.0,280.9595642089844,283.5228881835937,293.4625549316406,295.826904296875,293.1499938964844,293.1499938964844,278.1499938964844,41955.28125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.310883045196533,3.3109052181243896,7.314438903449627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1228.0172119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
