time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.3572376668453216,0.0,0.0008466836879961,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.3572376668453216,0.0,0.0008916041697375,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.3572376668453216,0.0,0.0006585370283573,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.3572376668453216,0.0,0.0008916002698242,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.067626953125,0.0,0.0,0.004229322541505,287.692626953125,294.1499938964844,297.03192138671875,290.436279296875,295.96844482421875,296.845703125,283.98748779296875,0.0,0.0,0.2945093214511871,0.2945093214511871,1.0,1.0,-0.0095870699733495,0.0022978119086474,0.0072892578318715,-0.0172382835298776,0.0,0.0,0.0,-0.0528295785188674,60.0,2090.94091796875,0.0,-5.550667992793024e-06,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,7.72357452660799e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.915204319262066e-12,2.915347000267965e-12,5.062270488979093e-18,1.1994859272501654e-10,1.199484678249263e-10,1.1907730785821823e-16,0.0,0.0,-0.0,0.0,0.0,5.041511544939417e-21,1.9540178710080168e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736999511719,0.0,0.0,0.0008962920983321,297.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657653808594,0.0,0.0,0.001462357235141,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,0.0006505165365524,297.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669860839844,0.0,0.0,0.0010490157874301,297.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.056640625,0.0,0.0,0.0026499971281737,287.62628173828125,294.1499938964844,297.0133361816406,290.4256591796875,296.0558776855469,296.8574523925781,283.3843078613281,0.0,0.0,0.2200856506824493,0.2200856506824493,1.0,1.0,-0.0093542635440826,0.0012620859779417,0.0080921771004796,-0.0178725440055131,0.0,0.0,0.0,-0.0518638528883457,60.0,848.9482421875,0.0,-4.419469860295067e-06,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.588085008361178e-26,-1.920433032177164e-26,-2.4022957762896048e-29,-1.1455076296091064e-19,-1.1445930780443524e-19,-9.145278358179122e-23,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.090087890625,0.0,0.0,9.368967585032806e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,9.72850393736735e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,6.92505927872844e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826416015625,0.0,0.0,9.838096593739464e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.000472841260489,287.62603759765625,294.1499938964844,296.9766540527344,290.40313720703125,295.55047607421875,296.6308288574219,283.109375,0.0,0.0,0.0733618885278701,0.0733618885278701,1.0,1.0,-0.000998227042146,1.5298630387405865e-05,0.0009829284390434,-0.0175313670188188,0.0,0.0,0.0,-0.0082443840801715,60.0,153.58790588378906,0.0,-6.78934952702548e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.602918363898538e-42,7.644083122891877e-42,4.6004628583783744e-42,-3.5544552727610974e-21,-1.6078030331331457e-21,-1.946652239627952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.090087890625,0.0,0.0,9.368967585032806e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,9.72850393736735e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,6.92505927872844e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826416015625,0.0,0.0,9.838096593739464e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.000472841260489,287.62603759765625,294.1499938964844,296.9766540527344,290.40313720703125,295.55047607421875,296.6308288574219,283.109375,0.0,0.0,0.0733618885278701,0.0733618885278701,1.0,1.0,-0.000998227042146,1.5298630387405865e-05,0.0009829284390434,-0.0175313670188188,0.0,0.0,0.0,-0.0082443840801715,60.0,153.58790588378906,0.0,-6.78934952702548e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.602918363898538e-42,7.644083122891877e-42,4.6004628583783744e-42,-3.5544552727610974e-21,-1.6078030331331457e-21,-1.946652239627952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,9.5834257081151e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07684326171875,0.0,0.0,0.0001009242623695,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,7.455310696968809e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,0.0001009194093057,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,0.0004786878998856,287.6173400878906,294.1499938964844,296.9583435058594,290.3911437988281,295.5632629394531,296.6768493652344,283.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212645865976,1.269727967212475e-08,0.0010212518973276,-0.0175869055092334,0.0,0.0,0.0,-0.0083772866055369,60.0,62.6921501159668,0.0,-7.11105201389728e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-3.3115543725094327e-21,-1.656383132404122e-21,-1.655171240105311e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,9.583756036590783e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,0.0001009222614811,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968322753906,0.0,0.0,7.454123988281935e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,0.0001009217812679,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06939697265625,0.0,0.0,0.0004787237558048,287.6083984375,294.1499938964844,296.94000244140625,290.3786926269531,295.57586669921875,296.71435546875,283.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212941560894,7.098637233582394e-09,0.0010212870547547,-0.0176186747848987,0.0,0.0,0.0,-0.0083829117938876,60.0,28.282066345214844,0.0,-7.111500366363543e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.312413864864664e-21,-1.6562110723743624e-21,-1.6562027924903012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,9.585586667526512e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,0.0001009414845611,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,7.455536251654848e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,0.0001009410407277,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.000478815374663,287.590087890625,294.1499938964844,296.9033203125,290.3524475097656,295.6001892089844,296.7672119140625,283.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021487172693,7.110005473265346e-09,0.0010214800713583,-0.0176681298762559,0.0,0.0,0.0,-0.0083924373611807,60.0,11.770821571350098,0.0,-7.11418906007566e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.312419519419633e-21,-1.6562097597098161e-21,-1.6562097597098161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,9.585586667526512e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,0.0001009414845611,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904541015625,0.0,0.0,7.455536251654848e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,0.0001009410407277,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.000478815374663,287.590087890625,294.1499938964844,296.9033203125,290.3524475097656,295.6001892089844,296.7672119140625,283.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021487172693,7.110005473265346e-09,0.0010214800713583,-0.0176681298762559,0.0,0.0,0.0,-0.0083924373611807,60.0,11.770821571350098,0.0,-7.11418906007566e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.312419519419633e-21,-1.6562097597098161e-21,-1.6562097597098161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,9.586733358446509e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,0.0001009535553748,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,7.456427556462586e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,0.0001009531188174,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,0.000478872709209,287.5711364746094,294.1499938964844,296.8666687011719,290.3245544433594,295.6233825683594,296.7967529296875,283.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216074297204,7.121739642457214e-09,0.0010216003283858,-0.0176988448947668,0.0,0.0,0.0,-0.0083983559161424,60.0,10.030052185058594,0.0,-7.115863809303846e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.312419519419633e-21,-1.6562097597098161e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,9.586733358446509e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,0.0001009535553748,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,7.456427556462586e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,0.0001009531188174,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,0.000478872709209,287.5711364746094,294.1499938964844,296.8666687011719,290.3245544433594,295.6233825683594,296.7967529296875,283.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216074297204,7.121739642457214e-09,0.0010216003283858,-0.0176988448947668,0.0,0.0,0.0,-0.0083983559161424,60.0,10.030052185058594,0.0,-7.115863809303846e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.312419519419633e-21,-1.6562097597098161e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641174316406,0.0,0.0,9.587194654159248e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540466308594,0.0,0.0,0.0001009584011626,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,7.456785533577204e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,0.0001009579718811,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,0.0004788958176504,287.5516357421875,294.1499938964844,296.8299865722656,290.2951965332031,295.6454772949219,296.8091125488281,283.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216546943411,7.126345735741779e-09,0.0010216475930064,-0.0177109017968177,0.0,0.0,0.0,-0.0084006786346435,60.0,10.092519760131836,0.0,-7.11652177187716e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562097597098161e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641174316406,0.0,0.0,9.587194654159248e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540466308594,0.0,0.0,0.0001009584011626,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,7.456785533577204e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,0.0001009579718811,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,0.0004788958176504,287.5516357421875,294.1499938964844,296.8299865722656,290.2951965332031,295.6454772949219,296.8091125488281,283.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216546943411,7.126345735741779e-09,0.0010216475930064,-0.0177109017968177,0.0,0.0,0.0,-0.0084006786346435,60.0,10.092519760131836,0.0,-7.11652177187716e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562097597098161e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,9.586972009856254e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462951660156,0.0,0.0,0.0001009560583042,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,7.456611638190225e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0001009556290227,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,0.0004788847581949,287.5315856933594,294.1499938964844,296.7933349609375,290.2645263671875,295.6664733886719,296.8087463378906,283.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216290829703,7.123849066204002e-09,0.0010216219816356,-0.0177043657749891,0.0,0.0,0.0,-0.0083994194865226,60.0,10.324440956115724,0.0,-7.116165079423808e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,9.586972009856254e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462951660156,0.0,0.0,0.0001009560583042,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,7.456611638190225e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0001009556290227,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,0.0004788847581949,287.5315856933594,294.1499938964844,296.7933349609375,290.2645263671875,295.6664733886719,296.8087463378906,283.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216290829703,7.123849066204002e-09,0.0010216219816356,-0.0177043657749891,0.0,0.0,0.0,-0.0083994194865226,60.0,10.324440956115724,0.0,-7.116165079423808e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521240234375,0.0,0.0,9.5866053015925e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.042236328125,0.0,0.0,0.0001009521874948,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,7.456325693055987e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0001009517654892,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,0.0004788664809893,287.5214233398437,294.1499938964844,296.7749938964844,290.24871826171875,295.6766052246094,296.8050842285156,283.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215891525149,7.119943301603371e-09,0.0010215819347649,-0.017694141715765,0.0,0.0,0.0,-0.0083974497392773,60.0,10.41413116455078,0.0,-7.115607303376238e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,9.586067608324812e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380859375,0.0,0.0,0.0001009465195238,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,7.45590659789741e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,0.0001009460975183,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03375244140625,0.0,0.0,0.0004788396181538,287.5111083984375,294.1499938964844,296.75665283203125,290.232666015625,295.6864929199219,296.7994384765625,283.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215308284386,7.11425851562808e-09,0.001021523727104,-0.0176792629063129,0.0,0.0,0.0,-0.0083945831283926,60.0,10.483689308166504,0.0,-7.114795863572e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,9.58448217716068e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,0.0001009298212011,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,7.454672595486045e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0001009293991955,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,0.0004787604848388,287.4902038574219,294.1499938964844,296.7200012207031,290.19976806640625,295.7054748535156,296.7833557128906,283.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213600471615,7.097592291671617e-09,0.0010213529458269,-0.0176356378942728,0.0,0.0,0.0,-0.0083861770108342,60.0,16.506641387939453,0.0,-7.112416966492674e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,9.58448217716068e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,0.0001009298212011,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,7.454672595486045e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0001009293991955,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,0.0004787604848388,287.4902038574219,294.1499938964844,296.7200012207031,290.19976806640625,295.7054748535156,296.7833557128906,283.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213600471615,7.097592291671617e-09,0.0010213529458269,-0.0176356378942728,0.0,0.0,0.0,-0.0083861770108342,60.0,16.506641387939453,0.0,-7.112416966492674e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,9.582215716363862e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,0.0001009059415082,299.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,7.452908903360367e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,0.0001009055340546,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160827636719,0.0,0.0,0.000478647329146,287.46893310546875,294.1499938964844,296.6833190917969,290.166015625,295.7234802246094,296.7621459960937,283.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211167391389,7.073849062066984e-09,0.0010211096378043,-0.0175734870135784,0.0,0.0,0.0,-0.0083742029964923,60.0,15.334317207336426,0.0,-7.109028388185834e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,9.582215716363862e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,0.0001009059415082,299.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,7.452908903360367e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,0.0001009055340546,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160827636719,0.0,0.0,0.000478647329146,287.46893310546875,294.1499938964844,296.6833190917969,290.166015625,295.7234802246094,296.7621459960937,283.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211167391389,7.073849062066984e-09,0.0010211096378043,-0.0175734870135784,0.0,0.0,0.0,-0.0083742029964923,60.0,15.334317207336426,0.0,-7.109028388185834e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,9.579271863913164e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,0.0001008749386528,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,7.450618431903422e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,0.0001008745311992,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.0004785003548022,287.447265625,294.1499938964844,296.64666748046875,290.13153076171875,295.740478515625,296.737060546875,283.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208012536168,7.043065242129387e-09,0.0010207941522821,-0.0174929089844226,0.0,0.0,0.0,-0.0083586769178509,60.0,15.269033432006836,0.0,-7.104635812993365e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,9.579271863913164e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,0.0001008749386528,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,7.450618431903422e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,0.0001008745311992,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.0004785003548022,287.447265625,294.1499938964844,296.64666748046875,290.13153076171875,295.740478515625,296.737060546875,283.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208012536168,7.043065242129387e-09,0.0010207941522821,-0.0174929089844226,0.0,0.0,0.0,-0.0083586769178509,60.0,15.269033432006836,0.0,-7.104635812993365e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102233886719,0.0,0.0,9.575657168170436e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,0.0001008368635666,299.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,7.447805546689779e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,0.0001008364633889,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,0.0004783198237419,287.42529296875,294.1499938964844,296.6099853515625,290.0964660644531,295.7565002441406,296.7090759277344,283.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204141726717,7.005301672080577e-09,0.0010204071877524,-0.0173940584063529,0.0,0.0,0.0,-0.0083396313712,60.0,14.873805046081545,0.0,-7.099249188513569e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102233886719,0.0,0.0,9.575657168170436e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,0.0001008368635666,299.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,7.447805546689779e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,0.0001008364633889,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,0.0004783198237419,287.42529296875,294.1499938964844,296.6099853515625,290.0964660644531,295.7565002441406,296.7090759277344,283.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204141726717,7.005301672080577e-09,0.0010204071877524,-0.0173940584063529,0.0,0.0,0.0,-0.0083396313712,60.0,14.873805046081545,0.0,-7.099249188513569e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,9.573590796208008e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958190917969,0.0,0.0,0.0001008151011774,299.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159912109375,0.0,0.0,7.446198287652805e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985656738281,0.0,0.0,0.0001008147009997,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99169921875,0.0,0.0,0.0004782166215591,287.4141845703125,294.1499938964844,296.5916748046875,290.0787658691406,295.7640991210937,296.6942443847656,283.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201932163909,6.983733591425789e-09,0.0010201862314715,-0.0173376016318798,0.0,0.0,0.0,-0.0083287535235285,60.0,14.6589937210083,0.0,-7.096173959553198e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,9.571373811922967e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,0.0001007917526294,299.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,7.444473885698244e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,0.0001007913597277,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,0.0004781059396918,287.40301513671875,294.1499938964844,296.5733337402344,290.0610046386719,295.7714538574219,296.6789855957031,283.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199560783803,6.960599208127861e-09,0.001019949093461,-0.0172770451754331,0.0,0.0,0.0,-0.0083170859143137,60.0,14.445798873901367,0.0,-7.0928756201738e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,9.566461812937632e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,0.0001007400205708,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99981689453125,0.0,0.0,7.440652552759275e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826965332031,0.0,0.0,0.000100739627669,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759826660156,0.0,0.0,0.0004778606235049,287.3804626464844,294.1499938964844,296.5366516113281,290.02520751953125,295.7855224609375,296.64752197265625,283.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194309288635,6.909357530560101e-09,0.0010194239439442,-0.0171429142355918,0.0,0.0,0.0,-0.0082912426441907,60.0,14.030555725097656,0.0,-7.085573372478393e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,9.566461812937632e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,0.0001007400205708,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99981689453125,0.0,0.0,7.440652552759275e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826965332031,0.0,0.0,0.000100739627669,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759826660156,0.0,0.0,0.0004778606235049,287.3804626464844,294.1499938964844,296.5366516113281,290.02520751953125,295.7855224609375,296.64752197265625,283.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194309288635,6.909357530560101e-09,0.0010194239439442,-0.0171429142355918,0.0,0.0,0.0,-0.0082912426441907,60.0,14.030555725097656,0.0,-7.085573372478393e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97808837890625,0.0,0.0,9.560906619299205e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,0.0001006815145956,299.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886474609375,0.0,0.0,7.43633063393645e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717712402344,0.0,0.0,0.0001006811289698,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,0.0004775831766892,287.3576965332031,294.1499938964844,296.5,289.98931884765625,295.7987060546875,296.61505126953125,283.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188372107222,6.851429201759629e-09,0.0010188303422182,-0.0169912781566381,0.0,0.0,0.0,-0.0082620270550251,60.0,13.633962631225586,0.0,-7.077322550230748e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97808837890625,0.0,0.0,9.560906619299205e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,0.0001006815145956,299.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886474609375,0.0,0.0,7.43633063393645e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717712402344,0.0,0.0,0.0001006811289698,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,0.0004775831766892,287.3576965332031,294.1499938964844,296.5,289.98931884765625,295.7987060546875,296.61505126953125,283.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188372107222,6.851429201759629e-09,0.0010188303422182,-0.0169912781566381,0.0,0.0,0.0,-0.0082620270550251,60.0,13.633962631225586,0.0,-7.077322550230748e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,9.554624557495116e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,0.000100615347037,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772033691406,0.0,0.0,7.431443373207003e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,0.0001006149686872,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,0.000477269408293,287.334716796875,294.1499938964844,296.4633483886719,289.95343017578125,295.8110046386719,296.5818786621094,283.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181660763919,6.785942474607509e-09,0.0010181593243032,-0.0168198551982641,0.0,0.0,0.0,-0.0082289995625615,60.0,13.25747776031494,0.0,-7.06800094008031e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,9.554624557495116e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,0.000100615347037,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772033691406,0.0,0.0,7.431443373207003e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,0.0001006149686872,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,0.000477269408293,287.334716796875,294.1499938964844,296.4633483886719,289.95343017578125,295.8110046386719,296.5818786621094,283.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181660763919,6.785942474607509e-09,0.0010181593243032,-0.0168198551982641,0.0,0.0,0.0,-0.0082289995625615,60.0,13.25747776031494,0.0,-7.06800094008031e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,9.547498484607786e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,0.0001005403028102,299.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,7.425899821100757e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490051269531,0.0,0.0,0.0001005399244604,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,0.0004769134975504,287.31158447265625,294.1499938964844,296.4266662597656,289.9176940917969,295.82232666015625,296.5481262207031,283.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174050694331,6.711690314631369e-09,0.0010173983173444,-0.0166254863142967,0.0,0.0,0.0,-0.0081915510818362,60.0,12.902007102966309,0.0,-7.057438722313236e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,9.547498484607786e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,0.0001005403028102,299.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,7.425899821100757e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490051269531,0.0,0.0,0.0001005399244604,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,0.0004769134975504,287.31158447265625,294.1499938964844,296.4266662597656,289.9176940917969,295.82232666015625,296.5481262207031,283.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174050694331,6.711690314631369e-09,0.0010173983173444,-0.0166254863142967,0.0,0.0,0.0,-0.0081915510818362,60.0,12.902007102966309,0.0,-7.057438722313236e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9492492675781,0.0,0.0,9.543563646730036e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,0.0001004988662316,299.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,7.422839553328231e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.0001004984878818,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0004767169884871,287.2999267578125,294.1499938964844,296.4083251953125,289.8999328613281,295.82763671875,296.5311279296875,283.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169849265366,6.670701324651418e-09,0.0010169782908633,-0.0165181905031204,0.0,0.0,0.0,-0.0081708785146474,60.0,12.73182773590088,0.0,-7.051612271880003e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,9.539423626847564e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93463134765625,0.0,0.0,0.0001004552614176,299.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,7.419618486892432e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93719482421875,0.0,0.0,0.0001004548903438,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,0.0004765102057717,287.28826904296875,294.1499938964844,296.3900146484375,289.8822326660156,295.8327331542969,296.5140686035156,283.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016543013975,6.627574045126039e-09,0.0010165363783016,-0.0164052955806255,0.0,0.0,0.0,-0.0081491284072399,60.0,12.566116333007812,0.0,-7.045483840784075e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,9.53039198066108e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.922607421875,0.0,0.0,0.0001003601428237,299.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,7.412592822220176e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0001003597790258,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.0004760590963996,287.26483154296875,294.1499938964844,296.35333251953125,289.8472595214844,295.8423156738281,296.4798583984375,283.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155789786949,6.5335101773200685e-09,0.0010155724594369,-0.0161590594798326,0.0,0.0,0.0,-0.0081016877666115,60.0,12.24660301208496,0.0,-7.032126347894518e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,9.53039198066108e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.922607421875,0.0,0.0,0.0001003601428237,299.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,7.412592822220176e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0001003597790258,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.0004760590963996,287.26483154296875,294.1499938964844,296.35333251953125,289.8472595214844,295.8423156738281,296.4798583984375,283.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155789786949,6.5335101773200685e-09,0.0010155724594369,-0.0161590594798326,0.0,0.0,0.0,-0.0081016877666115,60.0,12.24660301208496,0.0,-7.032126347894518e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
