time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128340,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188232421875,0.0,0.0,9.520343883195892e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0001002543285721,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,7.40477698855102e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,0.0001002539720502,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,0.0004755572299472,287.2413024902344,294.1499938964844,296.3166809082031,289.8128662109375,295.8510437011719,296.44561767578125,283.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145066771656,6.428886756282281e-09,0.0010145002743229,-0.01588517986238,0.0,0.0,0.0,-0.0080489218235015,60.0,11.943350791931152,0.0,-7.017284531229961e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188232421875,0.0,0.0,9.520343883195892e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0001002543285721,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,7.40477698855102e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,0.0001002539720502,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,0.0004755572299472,287.2413024902344,294.1499938964844,296.3166809082031,289.8128662109375,295.8510437011719,296.44561767578125,283.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145066771656,6.428886756282281e-09,0.0010145002743229,-0.01588517986238,0.0,0.0,0.0,-0.0080489218235015,60.0,11.943350791931152,0.0,-7.017284531229961e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062805175781,0.0,0.0,9.509314986644311e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979797363281,0.0,0.0,0.0001001381824607,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,7.396197906928137e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,0.0001001378259388,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,0.0004750063526444,287.2176818847656,294.1499938964844,296.2799987792969,289.7792053222656,295.8589172363281,296.411376953125,284.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133298346772,6.31406038564819e-09,0.0010133235482499,-0.0155845861881971,0.0,0.0,0.0,-0.0079910103231668,60.0,11.655535697937012,0.0,-7.001013102581055e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062805175781,0.0,0.0,9.509314986644311e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979797363281,0.0,0.0,0.0001001381824607,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,7.396197906928137e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,0.0001001378259388,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,0.0004750063526444,287.2176818847656,294.1499938964844,296.2799987792969,289.7792053222656,295.8589172363281,296.411376953125,284.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133298346772,6.31406038564819e-09,0.0010133235482499,-0.0155845861881971,0.0,0.0,0.0,-0.0079910103231668,60.0,11.655535697937012,0.0,-7.001013102581055e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935546875,0.0,0.0,9.497348219156264e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853454589844,0.0,0.0,0.0001000121555989,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,7.386889774352312e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877868652344,0.0,0.0,0.0001000118063529,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817138671875,0.0,0.0,0.0004744086181744,287.1940002441406,294.1499938964844,296.24334716796875,289.7464294433594,295.8659973144531,296.3772277832031,284.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120531078428,6.1894880332147295e-09,0.0010120469378307,-0.0152584733441472,0.0,0.0,0.0,-0.0079281833022832,60.0,11.382376670837402,0.0,-6.98338240567864e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935546875,0.0,0.0,9.497348219156264e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853454589844,0.0,0.0,0.0001000121555989,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,7.386889774352312e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877868652344,0.0,0.0,0.0001000118063529,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817138671875,0.0,0.0,0.0004744086181744,287.1940002441406,294.1499938964844,296.24334716796875,289.7464294433594,295.8659973144531,296.3772277832031,284.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120531078428,6.1894880332147295e-09,0.0010120469378307,-0.0152584733441472,0.0,0.0,0.0,-0.0079281833022832,60.0,11.382376670837402,0.0,-6.98338240567864e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871459960937,0.0,0.0,9.491038508713244e-05,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,9.99457115540281e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,7.381982140941545e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,9.99453623080626e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0004740934818983,287.1821594238281,294.1499938964844,296.2250061035156,289.7304077148437,295.8692321777344,296.3602294921875,284.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113799944519,6.123814344505263e-09,0.0010113739408552,-0.0150865484029054,0.0,0.0,0.0,-0.0078950617462396,60.0,11.251214981079102,0.0,-6.974096322664991e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,9.484522888669744e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87255859375,0.0,0.0,9.987709199776872e-05,299.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,7.376913708867505e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,9.987674275180324e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,0.0004737680137623,287.1702880859375,294.1499938964844,296.2066650390625,289.71466064453125,295.87225341796875,296.34326171875,284.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106848785653,6.055992152198542e-09,0.0010106788249686,-0.0149089964106678,0.0,0.0,0.0,-0.0078608561307191,60.0,11.123438835144045,0.0,-6.964513232787797e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,9.470924123888837e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,9.973388660000636e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,7.366335921688005e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,9.97335446299985e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,0.0004730888176709,287.14654541015625,294.1499938964844,296.1700134277344,289.6840515136719,295.8777770996094,296.3094787597656,284.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092344600707,5.914464917822215e-09,0.0010092285228893,-0.0145384883508086,0.0,0.0,0.0,-0.0077894777059555,60.0,10.87765884399414,0.0,-6.944536323771899e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,9.470924123888837e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,9.973388660000636e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,7.366335921688005e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,9.97335446299985e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,0.0004730888176709,287.14654541015625,294.1499938964844,296.1700134277344,289.6840515136719,295.8777770996094,296.3094787597656,284.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092344600707,5.914464917822215e-09,0.0010092285228893,-0.0145384883508086,0.0,0.0,0.0,-0.0077894777059555,60.0,10.87765884399414,0.0,-6.944536323771899e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,9.456682164454833e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,9.95839000097476e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,7.355258276220411e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.958356531569734e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.000472377432743,287.1228332519531,294.1499938964844,296.1333312988281,289.6547546386719,295.8824768066406,296.2759094238281,284.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077152401208,5.766243038607399e-09,0.0010077095357701,-0.014150446280837,0.0,0.0,0.0,-0.0077147232368588,60.0,10.64480209350586,0.0,-6.923645656797818e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,9.456682164454833e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,9.95839000097476e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,7.355258276220411e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.958356531569734e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.000472377432743,287.1228332519531,294.1499938964844,296.1333312988281,289.6547546386719,295.8824768066406,296.2759094238281,284.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077152401208,5.766243038607399e-09,0.0010077095357701,-0.014150446280837,0.0,0.0,0.0,-0.0077147232368588,60.0,10.64480209350586,0.0,-6.923645656797818e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,9.441918518859892e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,9.942843462340534e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,7.343774632317945e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356018066406,0.0,0.0,9.942809992935508e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0004716400289908,287.0990905761719,294.1499938964844,296.0966796875,289.6268920898437,295.886474609375,296.2426147460937,284.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061406064778,5.6126063796568815e-09,0.0010061350185424,-0.0137482238933444,0.0,0.0,0.0,-0.0076372376643121,60.0,10.424407958984377,0.0,-6.902024551891375e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,9.441918518859892e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,9.942843462340534e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,7.343774632317945e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356018066406,0.0,0.0,9.942809992935508e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0004716400289908,287.0990905761719,294.1499938964844,296.0966796875,289.6268920898437,295.886474609375,296.2426147460937,284.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061406064778,5.6126063796568815e-09,0.0010061350185424,-0.0137482238933444,0.0,0.0,0.0,-0.0076372376643121,60.0,10.424407958984377,0.0,-6.902024551891375e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,9.426772885490208e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199462890625,0.0,0.0,9.92689310805872e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,7.33199340174906e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,9.926861093845218e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,0.0004708835040219,287.0754089355469,294.1499938964844,296.0599975585937,289.6006164550781,295.88970947265625,296.2095947265625,284.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045253438875,5.454997786813465e-09,0.0010045198723673,-0.0133355958387255,0.0,0.0,0.0,-0.0075577488169074,60.0,10.216086387634276,0.0,-6.879880487531409e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,9.426772885490208e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199462890625,0.0,0.0,9.92689310805872e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,7.33199340174906e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,9.926861093845218e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,0.0004708835040219,287.0754089355469,294.1499938964844,296.0599975585937,289.6006164550781,295.88970947265625,296.2095947265625,284.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045253438875,5.454997786813465e-09,0.0010045198723673,-0.0133355958387255,0.0,0.0,0.0,-0.0075577488169074,60.0,10.216086387634276,0.0,-6.879880487531409e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208923339844,0.0,0.0,9.419102570973335e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,9.918815339915454e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299255371094,0.0,0.0,7.326027116505429e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,9.918783325701952e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8098449707031,0.0,0.0,0.0004705003811977,287.0635681152344,294.1499938964844,296.0416564941406,289.5881042480469,295.8910522460937,296.19317626953125,284.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037071770057,5.375175859967385e-09,0.0010037018219009,-0.0131266145035624,0.0,0.0,0.0,-0.0075174910016357,60.0,10.116207122802734,0.0,-6.868678781302151e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,9.411385690327734e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064880371094,0.0,0.0,9.910688822856172e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,7.320024451473728e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,9.91065680864267e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,0.0004701149300672,287.0517578125,294.1499938964844,296.0233459472656,289.5760498046875,295.8922424316406,296.17681884765625,284.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028841206803,5.294876537220716e-09,0.0010028788819909,-0.012916381470859,0.0,0.0,0.0,-0.0074769924394786,60.0,10.019203186035156,0.0,-6.857418810568562e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,9.395903180120511e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,9.894384129438548e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,7.307982014026493e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.795166015625,0.0,0.0,9.894352842820808e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0004693415830843,287.02813720703125,294.1499938964844,295.9866638183594,289.5533447265625,295.89404296875,296.1443786621094,284.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012328857555,5.13377118593894e-09,0.0010012277634814,-0.0124945836141705,0.0,0.0,0.0,-0.0073957401327788,60.0,9.834105491638184,0.0,-6.834856236537237e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,9.395903180120511e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,9.894384129438548e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,7.307982014026493e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.795166015625,0.0,0.0,9.894352842820808e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0004693415830843,287.02813720703125,294.1499938964844,295.9866638183594,289.5533447265625,295.89404296875,296.1443786621094,284.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012328857555,5.13377118593894e-09,0.0010012277634814,-0.0124945836141705,0.0,0.0,0.0,-0.0073957401327788,60.0,9.834105491638184,0.0,-6.834856236537237e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,9.380160918226466e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.877806587610394e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,7.295737304957584e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,9.877775300992651e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0004685552848968,287.0046081542969,294.1499938964844,295.95001220703125,289.5326232910156,295.8951721191406,296.1122436523437,284.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995540603995,4.9699684367965355e-09,0.0009995490545406,-0.0120657188817858,0.0,0.0,0.0,-0.0073131276294589,60.0,9.65994644165039,0.0,-6.811954733620952e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,9.380160918226466e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.877806587610394e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,7.295737304957584e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,9.877775300992651e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0004685552848968,287.0046081542969,294.1499938964844,295.95001220703125,289.5326232910156,295.8951721191406,296.1122436523437,284.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995540603995,4.9699684367965355e-09,0.0009995490545406,-0.0120657188817858,0.0,0.0,0.0,-0.0073131276294589,60.0,9.65994644165039,0.0,-6.811954733620952e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.363536082673818e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,9.860299178399146e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,7.282806473085657e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,9.860268619377166e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,0.0004677248653024,286.98114013671875,294.1499938964844,295.913330078125,289.5137023925781,295.8956298828125,296.0804443359375,284.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977818699553,4.7969916927570474e-09,0.0009977770969271,-0.0116128250956535,0.0,0.0,0.0,-0.0072258911095559,60.0,9.495512008666992,0.0,-6.787811912545294e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.363536082673818e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,9.860299178399146e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,7.282806473085657e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,9.860268619377166e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,0.0004677248653024,286.98114013671875,294.1499938964844,295.913330078125,289.5137023925781,295.8956298828125,296.0804443359375,284.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977818699553,4.7969916927570474e-09,0.0009977770969271,-0.0116128250956535,0.0,0.0,0.0,-0.0072258911095559,60.0,9.495512008666992,0.0,-6.787811912545294e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,9.344102727482095e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,9.839834092417732e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,7.267690671142191e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,9.839803533395752e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.000466754194349,286.957763671875,294.1499938964844,295.8766784667969,289.4961853027344,295.8954162597656,296.0492248535156,284.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957092115655,4.594816083169917e-09,0.000995704671368,-0.0110834753140807,0.0,0.0,0.0,-0.0071239229291677,60.0,9.341343879699709,0.0,-6.759647419585235e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,9.344102727482095e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,9.839834092417732e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,7.267690671142191e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,9.839803533395752e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.000466754194349,286.957763671875,294.1499938964844,295.8766784667969,289.4961853027344,295.8954162597656,296.0492248535156,284.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957092115655,4.594816083169917e-09,0.000995704671368,-0.0110834753140807,0.0,0.0,0.0,-0.0071239229291677,60.0,9.341343879699709,0.0,-6.759647419585235e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,9.33379342313856e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.828977636061607e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,7.259671838255599e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,9.82894780463539e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74176025390625,0.0,0.0,0.0004662392311729,286.94610595703125,294.1499938964844,295.8583374023437,289.4879455566406,295.89508056640625,296.03387451171875,284.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946100180968,4.487568094901917e-09,0.0009946054778993,-0.0108026675879955,0.0,0.0,0.0,-0.0070698326453566,60.0,9.27163791656494,0.0,-6.744730995933423e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74517822265625,0.0,0.0,9.323109406977892e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.738037109375,0.0,0.0,9.817726822802796e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,7.25136196706444e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401428222656,0.0,0.0,9.81769699137658e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0004657055833376,286.9345092773437,294.1499938964844,295.8399963378906,289.48004150390625,295.89459228515625,296.0186767578125,284.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934708941727,4.3764298851556305e-09,0.0009934665868058,-0.010511671192944,0.0,0.0,0.0,-0.0070137809962034,60.0,9.208341598510742,0.0,-6.729290902285356e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,9.301256068283692e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,9.794712968869136e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,7.234363147290424e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,9.794683865038678e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0004646139859687,286.9113464355469,294.1499938964844,295.8033447265625,289.4652099609375,295.89306640625,295.9889831542969,284.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911409579217,4.149094845473655e-09,0.0009911367669701,-0.0099164256826043,0.0,0.0,0.0,-0.006899126805365,60.0,9.08905029296875,0.0,-6.697763410556945e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,9.301256068283692e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,9.794712968869136e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,7.234363147290424e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,9.794683865038678e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0004646139859687,286.9113464355469,294.1499938964844,295.8033447265625,289.4652099609375,295.89306640625,295.9889831542969,284.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911409579217,4.149094845473655e-09,0.0009911367669701,-0.0099164256826043,0.0,0.0,0.0,-0.006899126805365,60.0,9.08905029296875,0.0,-6.697763410556945e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,9.2792535724584e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,9.771543409442528e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,7.217250094981864e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,9.771514305612072e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0004635149962268,286.8883361816406,294.1499938964844,295.76666259765625,289.4516296386719,295.8909606933594,295.9600830078125,284.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887950727716,3.920223701214809e-09,0.0009887911146506,-0.0093171466141939,0.0,0.0,0.0,-0.0067836963571608,60.0,8.976457595825195,0.0,-6.66609736299506e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,9.2792535724584e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,9.771543409442528e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,7.217250094981864e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,9.771514305612072e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0004635149962268,286.8883361816406,294.1499938964844,295.76666259765625,289.4516296386719,295.8909606933594,295.9600830078125,284.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887950727716,3.920223701214809e-09,0.0009887911146506,-0.0093171466141939,0.0,0.0,0.0,-0.0067836963571608,60.0,8.976457595825195,0.0,-6.66609736299506e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,9.257749479729682e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,9.748897718964145e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,7.200524123618379e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,9.748869342729448e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0004624408320523,286.8654479980469,294.1499938964844,295.7300109863281,289.439208984375,295.88824462890625,295.9320373535156,284.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865022730082,3.696530637142814e-09,0.0009864986641332,-0.008731416426599,0.0,0.0,0.0,-0.006670877803117,60.0,8.869847297668457,0.0,-6.63522001786987e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,9.257749479729682e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,9.748897718964145e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,7.200524123618379e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,9.748869342729448e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0004624408320523,286.8654479980469,294.1499938964844,295.7300109863281,289.439208984375,295.88824462890625,295.9320373535156,284.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865022730082,3.696530637142814e-09,0.0009864986641332,-0.008731416426599,0.0,0.0,0.0,-0.006670877803117,60.0,8.869847297668457,0.0,-6.63522001786987e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,9.237206541001795e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,9.727264114189892e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,7.18454466550611e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,9.727235737955198e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0004614147183019,286.8427124023437,294.1499938964844,295.6933288574219,289.42791748046875,295.8849182128906,295.9048156738281,284.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843120351433,3.48283157869389e-09,0.0009843085426837,-0.008171847090125,0.0,0.0,0.0,-0.0065631000325083,60.0,8.769261360168457,0.0,-6.60578862721195e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,9.237206541001795e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,9.727264114189892e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,7.18454466550611e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,9.727235737955198e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0004614147183019,286.8427124023437,294.1499938964844,295.6933288574219,289.42791748046875,295.8849182128906,295.9048156738281,284.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843120351433,3.48283157869389e-09,0.0009843085426837,-0.008171847090125,0.0,0.0,0.0,-0.0065631000325083,60.0,8.769261360168457,0.0,-6.60578862721195e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,9.227416012436152e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,9.716954082250596e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,7.176929648267105e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,9.7169257060159e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0004609256866388,286.8313903808594,294.1499938964844,295.67498779296875,289.42266845703125,295.8830261230469,295.8915100097656,284.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832684881985,3.3809857136191113e-09,0.0009832651121541,-0.0079051619395613,0.0,0.0,0.0,-0.0065117361955344,60.0,8.721428871154785,0.0,-6.59178525097559e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.217952174367384e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,9.706987475510688e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,7.169568561948836e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,9.706959826871751e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654968261719,0.0,0.0,0.0004604529531206,286.8200988769531,294.1499938964844,295.6566772460937,289.41766357421875,295.8809814453125,295.87841796875,284.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822594001889,3.282534022375216e-09,0.0009822561405599,-0.0076473620720207,0.0,0.0,0.0,-0.0064620827324688,60.0,8.675100326538086,0.0,-6.57826291217134e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.19988378882408e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,9.687960846349596e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,7.15551504981704e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564636230469,0.0,0.0,9.687933197710664e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.000459550472442,286.7976379394531,294.1499938964844,295.6199951171875,289.4084167480469,295.8765563964844,295.8526916503906,284.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803326101973,3.0945737083953873e-09,0.0009803294669836,-0.0071551776491105,0.0,0.0,0.0,-0.0063672843389213,60.0,8.58621883392334,0.0,-6.552484421717963e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
