time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130680,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.19988378882408e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,9.687960846349596e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,7.15551504981704e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564636230469,0.0,0.0,9.687933197710664e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.000459550472442,286.7976379394531,294.1499938964844,295.6199951171875,289.4084167480469,295.8765563964844,295.8526916503906,284.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803326101973,3.0945737083953873e-09,0.0009803294669836,-0.0071551776491105,0.0,0.0,0.0,-0.0063672843389213,60.0,8.58621883392334,0.0,-6.552484421717963e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,9.183053043670952e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,9.670235886005683e-05,299.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,7.14242341928184e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,9.670208964962512e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,0.0004587097500916,286.7753295898437,294.1499938964844,295.5833435058594,289.40008544921875,295.8715209960937,295.82769775390625,284.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978537951596,2.9194748840666307e-09,0.000978535041213,-0.006696667522192,0.0,0.0,0.0,-0.0062789744697511,60.0,8.50304126739502,0.0,-6.528515683612568e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,9.183053043670952e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,9.670235886005683e-05,299.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,7.14242341928184e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,9.670208964962512e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,0.0004587097500916,286.7753295898437,294.1499938964844,295.5833435058594,289.40008544921875,295.8715209960937,295.82769775390625,284.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978537951596,2.9194748840666307e-09,0.000978535041213,-0.006696667522192,0.0,0.0,0.0,-0.0062789744697511,60.0,8.50304126739502,0.0,-6.528515683612568e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,9.167057578451931e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,9.65339204412885e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,7.129982259357348e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,9.653365123085678e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,0.0004579107917379,286.753173828125,294.1499938964844,295.5466613769531,289.39263916015625,295.865966796875,295.8034362792969,284.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768323507159,2.753068217842269e-09,0.0009768296731635,-0.0062609137967228,0.0,0.0,0.0,-0.0061950483359396,60.0,8.425002098083496,0.0,-6.505777605525509e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,9.167057578451931e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,9.65339204412885e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,7.129982259357348e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,9.653365123085678e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,0.0004579107917379,286.753173828125,294.1499938964844,295.5466613769531,289.39263916015625,295.865966796875,295.8034362792969,284.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768323507159,2.753068217842269e-09,0.0009768296731635,-0.0062609137967228,0.0,0.0,0.0,-0.0061950483359396,60.0,8.425002098083496,0.0,-6.505777605525509e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,9.151479025604203e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,9.636986214900388e-05,299.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,7.117864879546687e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,9.636960021452978e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.000457132642623,286.73114013671875,294.1499938964844,295.510009765625,289.3860168457031,295.85986328125,295.77996826171875,284.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751712204888,2.590995418216835e-09,0.0009751686011441,-0.0058365049771964,0.0,0.0,0.0,-0.0061133080162107,60.0,8.351569175720215,0.0,-6.483669778845069e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,9.151479025604203e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,9.636986214900388e-05,299.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,7.117864879546687e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,9.636960021452978e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.000457132642623,286.73114013671875,294.1499938964844,295.510009765625,289.3860168457031,295.85986328125,295.77996826171875,284.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751712204888,2.590995418216835e-09,0.0009751686011441,-0.0058365049771964,0.0,0.0,0.0,-0.0061133080162107,60.0,8.351569175720215,0.0,-6.483669778845069e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,9.14364936761558e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,9.628741099731997e-05,299.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,7.111774175427854e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,9.628714906284586e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028137207031,0.0,0.0,0.0004567415453493,286.72021484375,294.1499938964844,295.4916687011719,289.3829650878906,295.8565673828125,295.7687072753906,284.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743362898007,2.5095410194353462e-09,0.0009743337868712,-0.0056232050992548,0.0,0.0,0.0,-0.0060722264461219,60.0,8.316896438598633,0.0,-6.472572522397968e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,9.135729487752542e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,9.620400669518858e-05,299.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,7.105614349711686e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,9.620374476071448e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,0.0004563459660857,286.7093200683594,294.1499938964844,295.47332763671875,289.380126953125,295.8531188964844,295.7577514648437,284.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734916966408,2.427149370376469e-09,0.000973489251919,-0.0054074502550065,0.0,0.0,0.0,-0.0060306722298264,60.0,8.283102035522461,0.0,-6.461358026399466e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,9.119619062403216e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.603434591554104e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,7.093082967912778e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,9.603409125702456e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.0004555412451736,286.6876220703125,294.1499938964844,295.4366760253906,289.3749389648437,295.8459777832031,295.7364196777344,284.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717740467749,2.259551434846685e-09,0.0009717717766761,-0.0049685672856867,0.0,0.0,0.0,-0.0059461458586156,60.0,8.217144966125488,0.0,-6.438575184120054e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,9.119619062403216e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.603434591554104e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,7.093082967912778e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,9.603409125702456e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.0004555412451736,286.6876220703125,294.1499938964844,295.4366760253906,289.3749389648437,295.8459777832031,295.7364196777344,284.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717740467749,2.259551434846685e-09,0.0009717717766761,-0.0049685672856867,0.0,0.0,0.0,-0.0059461458586156,60.0,8.217144966125488,0.0,-6.438575184120054e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,9.10266608116217e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,9.585582301951943e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,7.079896749928594e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726318359375,0.0,0.0,9.585556836100297e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,0.0004546944401226,286.6661376953125,294.1499938964844,295.3999938964844,289.370361328125,295.8382873535156,295.7166748046875,284.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699665824882,2.083199612812336e-09,0.0009699644870124,-0.0045067584142088,0.0,0.0,0.0,-0.0058572040870785,60.0,8.154378890991211,0.0,-6.414645525865127e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,9.10266608116217e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,9.585582301951943e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,7.079896749928594e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726318359375,0.0,0.0,9.585556836100297e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,0.0004546944401226,286.6661376953125,294.1499938964844,295.3999938964844,289.370361328125,295.8382873535156,295.7166748046875,284.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699665824882,2.083199612812336e-09,0.0009699644870124,-0.0045067584142088,0.0,0.0,0.0,-0.0058572040870785,60.0,8.154378890991211,0.0,-6.414645525865127e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,9.084996418096124e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,9.566974767949432e-05,299.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,7.066153193591163e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,9.566950029693544e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,0.0004538118373602,286.6448059082031,294.1499938964844,295.36334228515625,289.3663635253906,295.8301086425781,295.69879150390625,284.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680826333351,1.899395085658284e-09,0.0009680807706899,-0.0040254294872283,0.0,0.0,0.0,-0.005764503031969,60.0,8.094379425048828,0.0,-6.389752371660506e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,9.084996418096124e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,9.566974767949432e-05,299.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,7.066153193591163e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,9.566950029693544e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,0.0004538118373602,286.6448059082031,294.1499938964844,295.36334228515625,289.3663635253906,295.8301086425781,295.69879150390625,284.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680826333351,1.899395085658284e-09,0.0009680807706899,-0.0040254294872283,0.0,0.0,0.0,-0.005764503031969,60.0,8.094379425048828,0.0,-6.389752371660506e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,9.066925122169778e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,9.547944500809535e-05,299.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,7.052097498672083e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,9.547919762553649e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0004529091820586,286.6236572265625,294.1499938964844,295.32666015625,289.3629150390625,295.8214111328125,295.68310546875,284.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661559597589,1.711418673444598e-09,0.0009661542717367,-0.0035331733524799,0.0,0.0,0.0,-0.0056696981191635,60.0,8.037015914916992,0.0,-6.364344073972461e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,9.066925122169778e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,9.547944500809535e-05,299.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,7.052097498672083e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,9.547919762553649e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0004529091820586,286.6236572265625,294.1499938964844,295.32666015625,289.3629150390625,295.8214111328125,295.68310546875,284.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661559597589,1.711418673444598e-09,0.0009661542717367,-0.0035331733524799,0.0,0.0,0.0,-0.0056696981191635,60.0,8.037015914916992,0.0,-6.364344073972461e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,9.057957504410295e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,9.538501035422088e-05,299.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,7.045122038107365e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,9.538476297166198e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,0.000452461245004,286.6131896972656,294.1499938964844,295.3083190917969,289.361328125,295.8168334960937,295.6765441894531,284.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651998989284,1.6181395112724315e-09,0.0009651982691138,-0.0032889009453356,0.0,0.0,0.0,-0.0056226532906293,60.0,8.009698867797852,-0.0,-6.351754677780265e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,9.049096843227744e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,9.529170347377658e-05,299.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,7.038230251055211e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,9.52914560912177e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.526611328125,0.0,0.0,0.0004520186630543,286.6027526855469,294.1499938964844,295.2900085449219,289.3598937988281,295.8121337890625,295.6705627441406,284.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642557706683,1.5259764563069211e-09,0.0009642542572692,-0.0030475503299385,0.0,0.0,0.0,-0.0055761742405593,60.0,7.982983589172363,-0.0,-6.339327995874555e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,9.031790978042407e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.510945528745653e-05,299.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,7.024769729468971e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,9.510922245681286e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,0.0004511542501859,286.5819091796875,294.1499938964844,295.2533264160156,289.3572692871094,295.8026428222656,295.65924072265625,284.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624102967791,1.345962008514334e-09,0.0009624089580029,-0.002576139755547,0.0,0.0,0.0,-0.005485382862389,60.0,7.930234909057617,-0.0,-6.315090672615042e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,9.031790978042407e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.510945528745653e-05,299.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,7.024769729468971e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,9.510922245681286e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,0.0004511542501859,286.5819091796875,294.1499938964844,295.2533264160156,289.3572692871094,295.8026428222656,295.65924072265625,284.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624102967791,1.345962008514334e-09,0.0009624089580029,-0.002576139755547,0.0,0.0,0.0,-0.005485382862389,60.0,7.930234909057617,-0.0,-6.315090672615042e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,9.006833715829998e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,9.484663314651698e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,7.00535747455433e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,9.484640031587332e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.0004499076167121,286.5476989746094,294.1499938964844,295.2166748046875,289.35498046875,295.7903137207031,295.65069580078125,284.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599158169701,1.278810723981394e-09,0.0011599145364016,-0.0022020952310413,0.0,0.0,0.0,-0.0064477524720132,60.0,8.982002258300781,-0.0,-6.28022007731488e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,9.006833715829998e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,9.484663314651698e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,7.00535747455433e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,9.484640031587332e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.0004499076167121,286.5476989746094,294.1499938964844,295.2166748046875,289.35498046875,295.7903137207031,295.65069580078125,284.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599158169701,1.278810723981394e-09,0.0011599145364016,-0.0022020952310413,0.0,0.0,0.0,-0.0064477524720132,60.0,8.982002258300781,-0.0,-6.28022007731488e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.004057210404426e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,9.481739107286558e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,7.003197242738679e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.481715824222192e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.00044976893696,286.5319519042969,294.1499938964844,295.17999267578125,289.3529968261719,295.804443359375,295.6234436035156,284.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008891280740499,9.897951347426215e-10,0.0008891270845197,-0.0017130589112639,0.0,0.0,0.0,-0.004955745767802,60.0,7.323201179504394,-0.0,-6.276337671806688e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.004057210404426e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,9.481739107286558e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,7.003197242738679e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.481715824222192e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.00044976893696,286.5319519042969,294.1499938964844,295.17999267578125,289.3529968261719,295.804443359375,295.6234436035156,284.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008891280740499,9.897951347426215e-10,0.0008891270845197,-0.0017130589112639,0.0,0.0,0.0,-0.004955745767802,60.0,7.323201179504394,-0.0,-6.276337671806688e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,9.00247396202758e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,9.480072185397148e-05,299.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,7.001965423114598e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277709960937,0.0,0.0,9.480048902332784e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.0004496898909565,286.5943908691406,294.1499938964844,295.1433410644531,289.3512268066406,295.79461669921875,295.60662841796875,284.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006319964304566,7.26171456300051e-10,0.0006319957319647,-0.0012771206675097,0.0,0.0,0.0,-0.003543903119862,60.0,5.702447891235352,-0.0,-6.274115804671966e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,9.00247396202758e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,9.480072185397148e-05,299.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,7.001965423114598e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277709960937,0.0,0.0,9.480048902332784e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.0004496898909565,286.5943908691406,294.1499938964844,295.1433410644531,289.3512268066406,295.79461669921875,295.60662841796875,284.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006319964304566,7.26171456300051e-10,0.0006319957319647,-0.0012771206675097,0.0,0.0,0.0,-0.003543903119862,60.0,5.702447891235352,-0.0,-6.274115804671966e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,9.001616126624867e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,9.479167783865704e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,7.001298217801377e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,9.4791452283971e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.000449647050118,286.6183166503906,294.1499938964844,295.125,289.35040283203125,295.7538146972656,295.5867004394531,284.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005189360817894,6.08597117146558e-10,0.0005189354997128,-0.0010810762178152,0.0,0.0,0.0,-0.0029223717283457,60.0,5.442348957061768,-0.0,-6.272914276905794e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,4.173442721366882e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,4.394851202960126e-05,299.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,3.246029882575385e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,4.394841016619466e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,0.0002084710431518,286.6355895996094,294.1499938964844,295.1066589355469,289.3496398925781,295.7110900878906,295.56597900390625,284.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004569651500787,5.31685695470685e-10,0.0004569646262098,-0.0009408459882251,0.0,0.0,0.0,-0.0025554341264069,60.0,5.4273362159729,-0.0,-1.3483945515702093e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,9.015417890623212e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,9.493702236795798e-05,299.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,7.012032438069582e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,9.493679681327194e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.0004503365198615,286.6791687011719,294.1499938964844,295.08758544921875,289.348876953125,295.6592712402344,295.52056884765625,284.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,2.2018821255187504e-05,2.3049523401041936e-10,-2.2019052266841754e-05,-0.0006279949448071,0.0,0.0,0.0,-3.210762224625796e-05,60.0,5.002962589263916,-0.0,-6.292155063647442e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,9.048815991263837e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,9.528871305519716e-05,299.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,7.038008334347978e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,9.528848750051112e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0004520047805272,286.73272705078125,294.1499938964844,295.07000732421875,289.3481750488281,295.5987548828125,295.47906494140625,284.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,0.0009120446047745,-2.814780353244117e-10,-0.0009120443137362,-0.0001720339496387,0.0,0.0,0.0,0.0046733757480978,60.0,4.906197547912598,-0.0,-6.338853353327067e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,1.9229315512347966e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,2.02494647965068e-05,299.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,1.4956221093598288e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,2.0249417502782308e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,9.605393279343843e-05,286.7303771972656,294.1499938964844,295.0333251953125,289.3467712402344,295.5581359863281,295.4790954589844,284.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002009026356972,2.3570209672918447e-10,0.0002009024028666,-0.0004187625891063,0.0,0.0,0.0,-0.0011247409274801,60.0,3.676358938217163,-0.0,-2.8625617431998762e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,1.9229315512347966e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,2.02494647965068e-05,299.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,1.4956221093598288e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,2.0249417502782308e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,9.605393279343843e-05,286.7303771972656,294.1499938964844,295.0333251953125,289.3467712402344,295.5581359863281,295.4790954589844,284.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002009026356972,2.3570209672918447e-10,0.0002009024028666,-0.0004187625891063,0.0,0.0,0.0,-0.0011247409274801,60.0,3.676358938217163,-0.0,-2.8625617431998762e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,1.1520839507284109e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,1.2132040865253655e-05,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,8.960704690252896e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,1.21320117614232e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,5.754868834628724e-05,286.7306213378906,294.1499938964844,294.9966735839844,289.3453674316406,295.55487060546875,295.4799499511719,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001227652683155,1.4352216637369963e-10,0.0001227651227964,-0.0002545571478549,0.0,0.0,0.0,-0.0006869656499475,60.0,2.50870943069458,-0.0,-1.0275321704611427e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,1.1520839507284109e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,1.2132040865253655e-05,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,8.960704690252896e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,1.21320117614232e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,5.754868834628724e-05,286.7306213378906,294.1499938964844,294.9966735839844,289.3453674316406,295.55487060546875,295.4799499511719,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001227652683155,1.4352216637369963e-10,0.0001227651227964,-0.0002545571478549,0.0,0.0,0.0,-0.0006869656499475,60.0,2.50870943069458,-0.0,-1.0275321704611427e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,6.172503617563052e-06,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,6.499965820694342e-06,299.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,4.800863734999439e-06,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,6.499950359284412e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,3.083277624682523e-05,286.7312316894531,294.1499938964844,294.9599914550781,289.34393310546875,295.5538330078125,295.4803161621094,284.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.577374006155878e-05,7.689465036930798e-11,6.577366002602503e-05,-0.0001363836636301,0.0,0.0,0.0,-0.0003680543741211,60.0,1.8278714418411253,-0.0,-2.9495098030629663e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,6.172503617563052e-06,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,6.499965820694342e-06,299.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,4.800863734999439e-06,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,6.499950359284412e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,3.083277624682523e-05,286.7312316894531,294.1499938964844,294.9599914550781,289.34393310546875,295.5538330078125,295.4803161621094,284.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.577374006155878e-05,7.689465036930798e-11,6.577366002602503e-05,-0.0001363836636301,0.0,0.0,0.0,-0.0003680543741211,60.0,1.8278714418411253,-0.0,-2.9495098030629663e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,4.347501999291126e-06,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,4.57814439869253e-06,299.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,3.381409896974219e-06,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,4.578133939503459e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62017822265625,0.0,0.0,2.1716563423979096e-05,286.7312927246094,294.1499938964844,294.9416809082031,289.3431701660156,295.5537414550781,295.4803466796875,284.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.632992204278708e-05,5.4162604956609066e-11,4.632986747310497e-05,-9.60645920713432e-05,0.0,0.0,0.0,-0.0002592508972156,60.0,1.6069766283035278,-0.0,-1.4632102474099185e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,2.6513246211834485e-06,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,2.79198206953879e-06,299.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,2.0621532712539192e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,2.791975475702202e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,1.3243848115962464e-05,286.7313537597656,294.1499938964844,294.92333984375,289.3423767089844,295.5536804199219,295.4803771972656,284.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8259481041459367e-05,3.3036035712585836e-11,2.8259448299650103e-05,-5.8592904679244384e-05,0.0,0.0,0.0,-0.0001581324322614,60.0,1.3980478048324585,-0.0,-5.441930239769022e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
