time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133020,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,8.360849506061641e-07,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,8.804407229945355e-07,299.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,6.502920655293565e-07,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,8.804386197880376e-07,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,4.17639648730983e-06,286.7313537597656,294.1499938964844,294.8866577148437,289.3406982421875,295.5536804199219,295.4803771972656,284.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.909706593840383e-06,1.0416027415582896e-11,8.909695679903962e-06,-1.8474276657798328e-05,0.0,0.0,0.0,-4.9856549594551325e-05,60.0,1.1115984916687012,-0.0,-5.411628176826833e-12,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,8.360849506061641e-07,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,8.804407229945355e-07,299.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,6.502920655293565e-07,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,8.804386197880376e-07,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,4.17639648730983e-06,286.7313537597656,294.1499938964844,294.8866577148437,289.3406982421875,295.5536804199219,295.4803771972656,284.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.909706593840383e-06,1.0416027415582896e-11,8.909695679903962e-06,-1.8474276657798328e-05,0.0,0.0,0.0,-4.9856549594551325e-05,60.0,1.1115984916687012,-0.0,-5.411628176826833e-12,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,1.1956788625866466e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,1.2591117126703466e-07,299.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,9.299778724880525e-08,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,1.2591088704994038e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,5.972633516648784e-07,286.7313537597656,294.1499938964844,294.8500061035156,289.3388061523437,295.5536804199219,295.4803771972656,284.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2743776096613146e-06,1.4898038315155904e-12,1.2743761317324245e-06,-2.642308118083747e-06,0.0,0.0,0.0,-7.1310787461698055e-06,60.0,0.9371163845062256,-0.0,-1.1067672657256309e-13,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,1.1956788625866466e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,1.2591117126703466e-07,299.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,9.299778724880525e-08,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,1.2591088704994038e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,5.972633516648784e-07,286.7313537597656,294.1499938964844,294.8500061035156,289.3388061523437,295.5536804199219,295.4803771972656,284.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2743776096613146e-06,1.4898038315155904e-12,1.2743761317324245e-06,-2.642308118083747e-06,0.0,0.0,0.0,-7.1310787461698055e-06,60.0,0.9371163845062256,-0.0,-1.1067672657256309e-13,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,2.0338547512821487e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,2.1417542739321502e-10,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,1.5818961418556654e-10,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,2.1417492779285402e-10,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,1.0159474372883892e-09,286.7313537597656,294.1499938964844,294.8148498535156,289.3385925292969,295.5536804199219,295.4803771972656,284.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.195522208481293e-09,2.582971280235707e-15,2.195519543946034e-09,-4.536127473642182e-09,0.0,0.0,0.0,-1.2281816452741625e-08,60.0,0.8185010552406311,-0.0,-3.2023369421740763e-19,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,2.0338547512821487e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,2.1417542739321502e-10,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,1.5818961418556654e-10,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,2.1417492779285402e-10,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,1.0159474372883892e-09,286.7313537597656,294.1499938964844,294.8148498535156,289.3385925292969,295.5536804199219,295.4803771972656,284.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.195522208481293e-09,2.582971280235707e-15,2.195519543946034e-09,-4.536127473642182e-09,0.0,0.0,0.0,-1.2281816452741625e-08,60.0,0.8185010552406311,-0.0,-3.2023369421740763e-19,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,6.984180594971079e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,7.354703651651917e-11,299.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,5.432171726327262e-11,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.354686304417156e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,3.4887251421089616e-10,286.73101806640625,294.1499938964844,294.7825927734375,289.3419494628906,295.5538330078125,295.4803771972656,284.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.54568352245854e-10,8.704571669545852e-16,7.545674640674341e-10,-1.5594122659834395e-09,0.0,0.0,0.0,-4.220055416226387e-09,60.0,0.7464621067047119,-0.0,-3.7762268378511823e-20,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,6.984180594971079e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,7.354703651651917e-11,299.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,5.432171726327262e-11,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.354686304417156e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,3.4887251421089616e-10,286.73101806640625,294.1499938964844,294.7825927734375,289.3419494628906,295.5538330078125,295.4803771972656,284.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.54568352245854e-10,8.704571669545852e-16,7.545674640674341e-10,-1.5594122659834395e-09,0.0,0.0,0.0,-4.220055416226387e-09,60.0,0.7464621067047119,-0.0,-3.7762268378511823e-20,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310729980469,0.0,0.0,3.965377332049158e-11,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261291503906,0.0,0.0,4.1757472479808655e-11,299.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,3.0841999093533794e-11,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,4.1757375335294e-11,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,1.9807780415881382e-10,286.73095703125,294.1499938964844,294.7674865722656,289.3448791503906,295.5538635253906,295.4803466796875,284.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.2972836400423375e-10,4.912856209732762e-16,4.2972786440387267e-10,-8.874036505623906e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,0.7152527570724487,-0.0,-1.2172959530979414e-20,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,2.2513109432242828e-11,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,2.370747001489981e-11,299.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,1.7510297031786415e-11,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,2.3707412769025105e-11,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,1.1245707143281436e-10,286.7309265136719,294.1499938964844,294.7530212402344,289.3486022949219,295.5538635253906,295.4803466796875,284.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.4106058815753784e-10,2.716886500982342e-16,2.410603106017817e-10,-4.98747043664593e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,0.6861216425895691,-0.0,-3.9237211382257e-21,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,1.100072376941652e-11,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,1.158433158426897e-11,299.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,8.556167926943026e-12,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,1.1584303828693354e-11,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,5.4950616973359345e-11,286.7308959960937,294.1499938964844,294.73651123046875,289.3541259765625,295.5538635253906,295.4803466796875,284.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1793088727785062e-10,1.2802468893363282e-16,1.1793076237776035e-10,-2.44181508346486e-10,0.0,0.0,0.0,-6.54836185276508e-10,60.0,0.653529167175293,-0.0,-9.368480808404017e-22,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,6.139938817789625e-12,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,6.465673482725087e-12,299.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,4.775535435846967e-12,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,6.4656583038946724e-12,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,3.067011228319316e-11,286.7308959960937,294.1499938964844,294.7259826660156,289.3583984375,295.55389404296875,295.4803466796875,284.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.552833969886152e-11,9.91334141893033e-17,6.552823561545296e-11,-1.3606508975083642e-10,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,0.6318060159683228,-0.0,-2.918470057391145e-22,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,2.884773486755421e-08,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,3.0378156878896334e-08,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,2.2437257385377052e-08,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,3.0378085824622765e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,1.4409968684958585e-07,286.73077392578125,294.1499938964844,294.70123291015625,289.3711242675781,295.5539245605469,295.4803466796875,284.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.073890582072636e-07,3.593544732616305e-13,3.07388688725041e-07,-6.373860514941043e-07,0.0,0.0,0.0,-1.720080035738647e-06,60.0,0.5849499106407166,-0.0,-6.442443234840273e-15,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,2.884773486755421e-08,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,3.0378156878896334e-08,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,2.2437257385377052e-08,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,3.0378085824622765e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,1.4409968684958585e-07,286.73077392578125,294.1499938964844,294.70123291015625,289.3711242675781,295.5539245605469,295.4803466796875,284.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.073890582072636e-07,3.593544732616305e-13,3.07388688725041e-07,-6.373860514941043e-07,0.0,0.0,0.0,-1.720080035738647e-06,60.0,0.5849499106407166,-0.0,-6.442443234840273e-15,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,3.273917741353216e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,3.447604797202075e-07,299.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,2.546395307945204e-07,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,3.4475968391234346e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,1.6353814089598018e-06,286.73077392578125,294.1499938964844,294.6785583496094,289.3865661621094,295.5539245605469,295.4803466796875,284.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.489159780656337e-06,4.078974137622371e-12,3.489155687930179e-06,-7.234598342620302e-06,0.0,0.0,0.0,-1.952445018105209e-05,60.0,0.5570314526557922,-0.0,-8.29779495982453e-13,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,3.273917741353216e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,3.447604797202075e-07,299.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,2.546395307945204e-07,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,3.4475968391234346e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,1.6353814089598018e-06,286.73077392578125,294.1499938964844,294.6785583496094,289.3865661621094,295.5539245605469,295.4803466796875,284.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.489159780656337e-06,4.078974137622371e-12,3.489155687930179e-06,-7.234598342620302e-06,0.0,0.0,0.0,-1.952445018105209e-05,60.0,0.5570314526557922,-0.0,-8.29779495982453e-13,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,2.2336762413033284e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,2.352176807107753e-06,299.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,1.7373138234688668e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,2.352171122765867e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62017822265625,0.0,0.0,1.1157619155710565e-05,286.7312316894531,294.1499938964844,294.6578369140625,289.4045715332031,295.5531311035156,295.48052978515625,284.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.380107434873935e-05,2.782551099256292e-11,2.380104706389829e-05,-4.935263132210821e-05,0.0,0.0,0.0,-0.0001331853272859,60.0,0.6252650618553162,-0.0,-3.8624922704677545e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,2.2336762413033284e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,2.352176807107753e-06,299.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,1.7373138234688668e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,2.352171122765867e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62017822265625,0.0,0.0,1.1157619155710565e-05,286.7312316894531,294.1499938964844,294.6578369140625,289.4045715332031,295.5531311035156,295.48052978515625,284.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.380107434873935e-05,2.782551099256292e-11,2.380104706389829e-05,-4.935263132210821e-05,0.0,0.0,0.0,-0.0001331853272859,60.0,0.6252650618553162,-0.0,-3.8624922704677545e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,3.15302463604894e-06,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,3.3202982194779902e-06,299.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,2.452366743455059e-06,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,3.32029026139935e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,1.574993075337261e-05,286.7315368652344,294.1499938964844,294.6481018066406,289.4144287109375,295.5525817871094,295.4806213378906,284.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.359742549946532e-05,3.927821956573041e-11,3.359738548169844e-05,-6.966572254896164e-05,0.0,0.0,0.0,-0.0001880034251371,60.0,0.6694963574409485,-0.0,-7.696298459647366e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,4.803786850970937e-06,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,5.058636361354729e-06,299.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,3.7363004139479017e-06,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,5.058624537923606e-06,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,2.399578988843132e-05,286.73175048828125,294.1499938964844,294.6387939453125,289.4248962402344,295.55224609375,295.4806823730469,284.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.1193386752856895e-05,5.984809176018402e-11,5.1193324907217175e-05,-0.0001061483999365,0.0,0.0,0.0,-0.0002864655107259,60.0,0.7310903072357178,-0.0,-1.7864654200394623e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,9.894535651255865e-06,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,1.0419457794341724e-05,299.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,7.695794010942336e-06,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,1.0419433237984776e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,4.942500527249649e-05,286.733154296875,294.1499938964844,294.6212463378906,289.4473571777344,295.5491943359375,295.48101806640625,284.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001054322201525,1.2325916676214632e-10,0.0001054320964612,-0.0002186183846788,0.0,0.0,0.0,-0.0005899743991903,60.0,0.9988707900047302,-0.0,-7.579105676391861e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,9.894535651255865e-06,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,1.0419457794341724e-05,299.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,7.695794010942336e-06,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,1.0419433237984776e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,4.942500527249649e-05,286.733154296875,294.1499938964844,294.6212463378906,289.4473571777344,295.5491943359375,295.48101806640625,284.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001054322201525,1.2325916676214632e-10,0.0001054320964612,-0.0002186183846788,0.0,0.0,0.0,-0.0005899743991903,60.0,0.9988707900047302,-0.0,-7.579105676391861e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,1.6755608157836832e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,1.7644522813498043e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,1.3032215065322816e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,1.764448097674176e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,8.369731222046539e-05,286.7351989746094,294.1499938964844,294.60504150390625,289.4717712402344,295.5425109863281,295.4808959960937,284.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001785417116479,2.0873022754663848e-10,0.0001785415079211,-0.0003702138201333,0.0,0.0,0.0,-0.0009990783873945,60.0,1.424175500869751,-0.0,-2.173438762298474e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,1.6755608157836832e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,1.7644522813498043e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,1.3032215065322816e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,1.764448097674176e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,8.369731222046539e-05,286.7351989746094,294.1499938964844,294.60504150390625,289.4717712402344,295.5425109863281,295.4808959960937,284.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001785417116479,2.0873022754663848e-10,0.0001785415079211,-0.0003702138201333,0.0,0.0,0.0,-0.0009990783873945,60.0,1.424175500869751,-0.0,-2.173438762298474e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,2.632363430166152e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,2.7720148864318617e-05,299.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,2.0474055418162607e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,2.772008338070009e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62890625,0.0,0.0,0.0001314913388341,286.7341003417969,294.1499938964844,294.58990478515625,289.4979248046875,295.5328063964844,295.477783203125,284.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002804958785418,3.279230220698537e-10,0.0002804955583997,-0.0005816197372041,0.0,0.0,0.0,-0.0015695912297815,60.0,2.0586049556732178,-0.0,-5.364368060867264e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,2.632363430166152e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,2.7720148864318617e-05,299.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,2.0474055418162607e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,2.772008338070009e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62890625,0.0,0.0,0.0001314913388341,286.7341003417969,294.1499938964844,294.58990478515625,289.4979248046875,295.5328063964844,295.477783203125,284.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002804958785418,3.279230220698537e-10,0.0002804955583997,-0.0005816197372041,0.0,0.0,0.0,-0.0015695912297815,60.0,2.0586049556732178,-0.0,-5.364368060867264e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,3.782731073442847e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,3.983411443186924e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,2.9421411454677585e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,3.983402348239906e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0001889543054858,286.7304077148437,294.1499938964844,294.5757141113281,289.5256042480469,295.5219421386719,295.4739990234375,284.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003966300864703,4.6503192963065487e-10,0.0003966296208091,-0.000825947150588,0.0,0.0,0.0,-0.0022203177213668,60.0,2.7342870235443115,-0.0,-1.1077393224923073e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,3.782731073442847e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,3.983411443186924e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,2.9421411454677585e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,3.983402348239906e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0001889543054858,286.7304077148437,294.1499938964844,294.5757141113281,289.5256042480469,295.5219421386719,295.4739990234375,284.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003966300864703,4.6503192963065487e-10,0.0003966296208091,-0.000825947150588,0.0,0.0,0.0,-0.0022203177213668,60.0,2.7342870235443115,-0.0,-1.1077393224923073e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,4.6733712224522606e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,4.921301660942845e-05,299.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,3.634865061030723e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63397216796875,0.0,0.0,4.9212900194106624e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,0.0002334433957003,286.724853515625,294.1499938964844,294.56890869140625,289.5399780273437,295.5157470703125,295.4701232910156,284.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005086695891804,5.92246973685206e-10,0.0005086690071038,-0.0010483580408617,0.0,0.0,0.0,-0.0028448773082345,60.0,3.2940306663513184,-0.0,-1.6907796052123558e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,9.00704981177114e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,9.484888869337738e-05,299.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,7.005522638792172e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.666748046875,0.0,0.0,9.484867041464896e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0004499185306485,286.7724609375,294.1499938964844,294.5622253417969,289.5546264648437,295.4417724609375,295.4120483398437,284.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005820809165015,7.24990179001849e-10,0.0005820801598019,-0.0013239305699244,0.0,0.0,0.0,-0.0032924704719334,60.0,4.510015964508057,-0.0,-6.280455977503152e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,9.005257015815005e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,9.483000758336856e-05,299.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,7.004128565313295e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,9.482978930464014e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.000449829007266,286.7623291015625,294.1499938964844,294.5533752441406,289.5750427246094,295.41033935546875,295.4004211425781,284.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000911901181098,1.023603091176994e-09,0.0009119001915678,-0.0017791670979931,0.0,0.0,0.0,-0.005085524637252,60.0,5.3818559646606445,-0.0,-6.277950603816862e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,9.011582005769014e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,9.48966116993688e-05,299.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,7.009047840256244e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,9.489639342064038e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,0.0004501449584495,286.7509155273437,294.1499938964844,294.5492553710937,289.5848083496094,295.4046936035156,295.3955383300781,284.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623640216886,1.137208882617812e-09,0.0009623628575354,-0.0020273746922612,0.0,0.0,0.0,-0.0053906212560832,60.0,6.080084323883057,-0.0,-6.286769860253116e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,9.041956218425184e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,9.521647007204592e-05,299.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,7.032672147033736e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,9.52162517933175e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,0.0004516622284427,286.7302551269531,294.1499938964844,294.53662109375,289.61590576171875,295.38916015625,295.3695983886719,284.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634842863306,1.450868314378794e-09,0.0009634828311391,-0.0028508636169135,0.0,0.0,0.0,-0.0055382852442562,60.0,6.940987586975098,-0.0,-6.329209867317331e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,9.041956218425184e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,9.521647007204592e-05,299.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,7.032672147033736e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,9.52162517933175e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,0.0004516622284427,286.7302551269531,294.1499938964844,294.53662109375,289.61590576171875,295.38916015625,295.3695983886719,284.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634842863306,1.450868314378794e-09,0.0009634828311391,-0.0028508636169135,0.0,0.0,0.0,-0.0055382852442562,60.0,6.940987586975098,-0.0,-6.329209867317331e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,9.078446601051836e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62860107421875,0.0,0.0,9.560072794556618e-05,299.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,7.06105274730362e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,9.560050966683777e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,0.000453485030448,286.70965576171875,294.1499938964844,294.5240783691406,289.64776611328125,295.3744506835937,295.328125,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673711610957,1.8301450355195923e-09,0.0009673693566583,-0.0038440856151282,0.0,0.0,0.0,-0.0057295686565339,60.0,7.267776012420654,-0.0,-6.380385997317718e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,9.078446601051836e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62860107421875,0.0,0.0,9.560072794556618e-05,299.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,7.06105274730362e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,9.560050966683777e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,0.000453485030448,286.70965576171875,294.1499938964844,294.5240783691406,289.64776611328125,295.3744506835937,295.328125,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673711610957,1.8301450355195923e-09,0.0009673693566583,-0.0038440856151282,0.0,0.0,0.0,-0.0057295686565339,60.0,7.267776012420654,-0.0,-6.380385997317718e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,9.118760499404745e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,9.602525096852332e-05,299.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349182128906,0.0,0.0,7.092407759046182e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.602503996575253e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,0.0004554988117888,286.6890869140625,294.1499938964844,294.511474609375,289.6801147460937,295.3597106933594,295.2739562988281,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716663043946,2.2491781770384023e-09,0.0009716640342958,-0.0049414047971367,0.0,0.0,0.0,-0.0059409067034721,60.0,7.465494155883789,-0.0,-6.437166177875042e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,9.118760499404745e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,9.602525096852332e-05,299.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349182128906,0.0,0.0,7.092407759046182e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.602503996575253e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,0.0004554988117888,286.6890869140625,294.1499938964844,294.511474609375,289.6801147460937,295.3597106933594,295.2739562988281,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716663043946,2.2491781770384023e-09,0.0009716640342958,-0.0049414047971367,0.0,0.0,0.0,-0.0059409067034721,60.0,7.465494155883789,-0.0,-6.437166177875042e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
