time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135300,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,9.130700345849618e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,9.61509795160964e-05,299.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280212402344,0.0,0.0,7.101694063749164e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.61507685133256e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015625,0.0,0.0,0.0004560952365864,286.6788635253906,294.1499938964844,294.50506591796875,289.6964416503906,295.35235595703125,295.2452697753906,284.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729378507472,2.3732640297424723e-09,0.0009729354642331,-0.0052663451060652,0.0,0.0,0.0,-0.0060034873895347,60.0,7.534029483795166,-0.0,-6.454028778080101e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,9.141553891822696e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.62652702583e-05,299.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62115478515625,0.0,0.0,7.11013562977314e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,9.62650592555292e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,0.0004566374118439,286.6686706542969,294.1499938964844,294.4985656738281,289.7128295898437,295.344970703125,295.2159423828125,284.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740940295159,2.486060468598339e-09,0.0009740915847942,-0.00556171964854,0.0,0.0,0.0,-0.0060603762976825,60.0,7.59631872177124,-0.0,-6.469375790629783e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.15976197575219e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58807373046875,0.0,0.0,9.645700629334895e-05,299.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.124296826077625e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,9.645679529057816e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,0.0004575469647534,286.6483154296875,294.1499938964844,294.4851989746094,289.7456359863281,295.3302307128906,295.1570739746094,284.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760367101989,2.67527378028376e-09,0.0009760340326465,-0.006057197228074,0.0,0.0,0.0,-0.0061558214947581,60.0,7.712820053100586,-0.0,-6.495160675967783e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.15976197575219e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58807373046875,0.0,0.0,9.645700629334895e-05,299.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.124296826077625e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,9.645679529057816e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,0.0004575469647534,286.6483154296875,294.1499938964844,294.4851989746094,289.7456359863281,295.3302307128906,295.1570739746094,284.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760367101989,2.67527378028376e-09,0.0009760340326465,-0.006057197228074,0.0,0.0,0.0,-0.0061558214947581,60.0,7.712820053100586,-0.0,-6.495160675967783e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,9.169853728963062e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,9.656327165430412e-05,299.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,7.132145401556045e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,9.656306792749092e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,0.0004580510722007,286.62811279296875,294.1499938964844,294.4711608886719,289.77838134765625,295.31549072265625,295.10015869140625,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977111980319,2.780104813027151e-09,0.0009771091863512,-0.0063317096792161,0.0,0.0,0.0,-0.0062086968682706,60.0,7.808401584625244,-0.0,-6.509468875037784e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,9.169853728963062e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,9.656327165430412e-05,299.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,7.132145401556045e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,9.656306792749092e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,0.0004580510722007,286.62811279296875,294.1499938964844,294.4711608886719,289.77838134765625,295.31549072265625,295.10015869140625,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977111980319,2.780104813027151e-09,0.0009771091863512,-0.0063317096792161,0.0,0.0,0.0,-0.0062086968682706,60.0,7.808401584625244,-0.0,-6.509468875037784e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,9.176169987767936e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,9.662978845881298e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,7.137058128137141e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,9.662958473199978e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,0.0004583666159305,286.6080627441406,294.1499938964844,294.45623779296875,289.810791015625,295.3006896972656,295.0450744628906,284.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777839295566,2.8456907941176723e-09,0.0009777810191735,-0.0065034539438784,0.0,0.0,0.0,-0.0062417732551693,60.0,7.894418716430664,-0.0,-6.518428818935719e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,9.176169987767936e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,9.662978845881298e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,7.137058128137141e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,9.662958473199978e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,0.0004583666159305,286.6080627441406,294.1499938964844,294.45623779296875,289.810791015625,295.3006896972656,295.0450744628906,284.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777839295566,2.8456907941176723e-09,0.0009777810191735,-0.0065034539438784,0.0,0.0,0.0,-0.0062417732551693,60.0,7.894418716430664,-0.0,-6.518428818935719e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,9.180010965792462e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,9.66702282312326e-05,299.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,7.140044908737764e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.667003178037704e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0004585585265886,286.5881042480469,294.1499938964844,294.4402770996094,289.8427429199219,295.285888671875,294.9902648925781,284.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781895205378,2.885539807095938e-09,0.0009781866101548,-0.006607805378735,0.0,0.0,0.0,-0.0062618567608296,60.0,7.972957611083984,-0.0,-6.523875839548057e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,9.180010965792462e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,9.66702282312326e-05,299.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,7.140044908737764e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.667003178037704e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0004585585265886,286.5881042480469,294.1499938964844,294.4402770996094,289.8427429199219,295.285888671875,294.9902648925781,284.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781895205378,2.885539807095938e-09,0.0009781866101548,-0.006607805378735,0.0,0.0,0.0,-0.0062618567608296,60.0,7.972957611083984,-0.0,-6.523875839548057e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.183678776025772e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,9.670885629020633e-05,299.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,7.142897811718285e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,9.670865256339312e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,0.0004587417352013,286.57818603515625,294.1499938964844,294.4317932128906,289.8584289550781,295.2784729003906,294.9630432128906,284.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785798611119,2.923631337026222e-09,0.0009785769507288,-0.0067075518891215,0.0,0.0,0.0,-0.0062810676172375,60.0,8.011456489562988,-0.0,-6.529084117801176e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,9.189783304464072e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.677313209977e-05,299.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,7.14764537406154e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,9.677293564891444e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,0.0004590466851368,286.5682678222656,294.1499938964844,294.4230041503906,289.8739624023437,295.2710266113281,294.9358215332031,284.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792298078536,2.9870523832187246e-09,0.0009792267810553,-0.0068736257962882,0.0,0.0,0.0,-0.0063130529597401,60.0,8.049663543701172,-0.0,-6.537761265690278e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,9.202686487697064e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,9.690901060821488e-05,299.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420837402344,0.0,0.0,7.157681102398783e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,9.69088141573593e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0004596912476699,286.5532531738281,294.1499938964844,294.408935546875,289.8970642089844,295.2596740722656,294.89459228515625,284.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806039743125,3.121137570616383e-09,0.0009806009475141,-0.0072247381322085,0.0,0.0,0.0,-0.0063806776888668,60.0,8.108068466186523,-0.0,-6.556124532153262e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.208810661220924e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,9.69734974205494e-05,299.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,7.162443944253027e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,9.69733009696938e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.0004599971580319,286.5485534667969,294.1499938964844,294.404296875,289.9042358398437,295.2560119628906,294.8810119628906,284.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981256365776,3.184787766841168e-09,0.0009812532225623,-0.0073914099484682,0.0,0.0,0.0,-0.0064127789810299,60.0,8.126742362976074,-0.0,-6.564850707491132e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,9.23176048672758e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,9.72151683527045e-05,299.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,7.180294051067904e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,9.721497190184893e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,0.0004611435870174,286.5289611816406,294.1499938964844,294.3838806152344,289.93341064453125,295.2408447265625,294.823974609375,284.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837005054578,3.423301864202699e-09,0.0009836970129981,-0.0080159688368439,0.0,0.0,0.0,-0.0065330695360898,60.0,8.203880310058594,-0.0,-6.597601753810522e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,9.23176048672758e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,9.72151683527045e-05,299.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,7.180294051067904e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,9.721497190184893e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,0.0004611435870174,286.5289611816406,294.1499938964844,294.3838806152344,289.93341064453125,295.2408447265625,294.823974609375,284.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837005054578,3.423301864202699e-09,0.0009836970129981,-0.0080159688368439,0.0,0.0,0.0,-0.0065330695360898,60.0,8.203880310058594,-0.0,-6.597601753810522e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,9.2598820629064e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.751129982760176e-05,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,7.202165579656139e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,9.751110337674618e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0004625483124982,286.5093994140625,294.1499938964844,294.36163330078125,289.96124267578125,295.2256164550781,294.768798828125,284.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866988984867,3.715584728780641e-09,0.0009866951731964,-0.0087813083082437,0.0,0.0,0.0,-0.0066804941743612,60.0,8.283019065856934,-0.0,-6.637846894363977e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,9.2598820629064e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.751129982760176e-05,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,7.202165579656139e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,9.751110337674618e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0004625483124982,286.5093994140625,294.1499938964844,294.36163330078125,289.96124267578125,295.2256164550781,294.768798828125,284.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866988984867,3.715584728780641e-09,0.0009866951731964,-0.0087813083082437,0.0,0.0,0.0,-0.0066804941743612,60.0,8.283019065856934,-0.0,-6.637846894363977e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.282281826017424e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,9.774717182153836e-05,299.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,7.21958713256754e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.77469826466404e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,0.0004636672383639,286.4899597167969,294.1499938964844,294.3373107910156,289.98748779296875,295.2101745605469,294.7126159667969,284.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890825022011,3.9483771807624635e-09,0.0009890785440802,-0.0093908654525876,0.0,0.0,0.0,-0.0067978897131979,60.0,8.356995582580566,-0.0,-6.669988295016084e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.282281826017424e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,9.774717182153836e-05,299.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,7.21958713256754e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.77469826466404e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,0.0004636672383639,286.4899597167969,294.1499938964844,294.3373107910156,289.98748779296875,295.2101745605469,294.7126159667969,284.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890825022011,3.9483771807624635e-09,0.0009890785440802,-0.0093908654525876,0.0,0.0,0.0,-0.0067978897131979,60.0,8.356995582580566,-0.0,-6.669988295016084e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.292322647524998e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,9.785290603758769e-05,299.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,7.227396417874843e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,9.78527168626897e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,0.000464168813778,286.4802551269531,294.1499938964844,294.3243408203125,289.9999694824219,295.202392578125,294.685546875,284.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901530575007,4.0527283751146115e-09,0.0009901489829644,-0.009664099663496,0.0,0.0,0.0,-0.0068505238741636,60.0,8.392387390136719,-0.0,-6.684420839064843e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,9.29870002437383e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,9.79200631263666e-05,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,7.232356438180432e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640197753906,0.0,0.0,9.791987395146862e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,0.0004644873843062,286.4706115722656,294.1499938964844,294.31072998046875,290.0119934082031,295.19451904296875,294.65838623046875,284.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908309439197,4.11898781749187e-09,0.0009908267529681,-0.0098375948145985,0.0,0.0,0.0,-0.0068839350715279,60.0,8.42442798614502,-0.0,-6.693593945783506e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,9.305396815761924e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,9.799058170756324e-05,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,7.237564568640664e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505920410156,0.0,0.0,9.799039253266528e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,0.0004648219328373,286.451416015625,294.1499938964844,294.2817077636719,290.03448486328125,295.1786499023437,294.60565185546875,284.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915444534271,4.1885335200220206e-09,0.0009915402624756,-0.0100196907296776,0.0,0.0,0.0,-0.0069190133363008,60.0,8.482196807861328,-0.0,-6.70322748419494e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,9.305396815761924e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,9.799058170756324e-05,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,7.237564568640664e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505920410156,0.0,0.0,9.799039253266528e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,0.0004648219328373,286.451416015625,294.1499938964844,294.2817077636719,290.03448486328125,295.1786499023437,294.60565185546875,284.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915444534271,4.1885335200220206e-09,0.0009915402624756,-0.0100196907296776,0.0,0.0,0.0,-0.0069190133363008,60.0,8.482196807861328,-0.0,-6.70322748419494e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,9.300748934037983e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,9.794163634069264e-05,299.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,7.233949145302176e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,9.794144716579468e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0004645897715818,286.4323425292969,294.1499938964844,294.25,290.0548095703125,295.1625671386719,294.5559997558594,284.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910493390634,4.14013534566493e-09,0.0009910452645272,-0.0098929647356271,0.0,0.0,0.0,-0.0068946089595556,60.0,8.528051376342773,-0.0,-6.696522092397572e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,9.300748934037983e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,9.794163634069264e-05,299.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,7.233949145302176e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,9.794144716579468e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0004645897715818,286.4323425292969,294.1499938964844,294.25,290.0548095703125,295.1625671386719,294.5559997558594,284.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910493390634,4.14013534566493e-09,0.0009910452645272,-0.0098929647356271,0.0,0.0,0.0,-0.0068946089595556,60.0,8.528051376342773,-0.0,-6.696522092397572e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.28624504012987e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,9.778889216249809e-05,299.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,7.222667773021385e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,9.778871026355772e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0004638652899302,286.4134521484375,294.1499938964844,294.2109375,290.0738525390625,295.1460876464844,294.5098571777344,284.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895031107589,3.989268471116247e-09,0.000989499152638,-0.0094979349523782,0.0,0.0,0.0,-0.0068185208365321,60.0,8.561002731323242,-0.0,-6.675642083564527e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.28624504012987e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,9.778889216249809e-05,299.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,7.222667773021385e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,9.778871026355772e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0004638652899302,286.4134521484375,294.1499938964844,294.2109375,290.0738525390625,295.1460876464844,294.5098571777344,284.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895031107589,3.989268471116247e-09,0.000989499152638,-0.0094979349523782,0.0,0.0,0.0,-0.0068185208365321,60.0,8.561002731323242,-0.0,-6.675642083564527e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.265199332730845e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,9.756727376952767e-05,299.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,7.206299051176757e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,9.756709187058732e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0004628140595741,286.3948059082031,294.1499938964844,294.1605224609375,290.0926513671875,295.12908935546875,294.466064453125,284.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872599039226,3.770399548130854e-09,0.0009872561786323,-0.0089248390868306,0.0,0.0,0.0,-0.0067081358283758,60.0,8.584650993347168,-0.0,-6.645408490157936e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.265199332730845e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,9.756727376952767e-05,299.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,7.206299051176757e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,9.756709187058732e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0004628140595741,286.3948059082031,294.1499938964844,294.1605224609375,290.0926513671875,295.12908935546875,294.466064453125,284.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872599039226,3.770399548130854e-09,0.0009872561786323,-0.0089248390868306,0.0,0.0,0.0,-0.0067081358283758,60.0,8.584650993347168,-0.0,-6.645408490157936e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.252851305063814e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,9.7437237855047e-05,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,7.196694059530273e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,9.743705595610665e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0004621972329914,286.3855285644531,294.1499938964844,294.1312866210937,290.1018371582031,295.1203308105469,294.44482421875,284.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859433630481,3.6419818272293006e-09,0.0009859397541731,-0.0085885813459753,0.0,0.0,0.0,-0.0066433669999241,60.0,8.5938081741333,-0.0,-6.627701054640056e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.2397429398261e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.72991983871907e-05,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,7.186498987721279e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,9.729902376420796e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,0.0004615424841176,286.3763427734375,294.1499938964844,294.0995178222656,290.11090087890625,295.1114196777344,294.423828125,284.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845462627708,3.505670642667269e-09,0.0009845427703112,-0.0082316510379314,0.0,0.0,0.0,-0.0065746195614337,60.0,8.601448059082031,-0.0,-6.608931357732217e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,9.217838669428602e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,9.706853597890586e-05,299.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,7.169461605371907e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,9.706836135592312e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.0004604483547154,286.3609924316406,294.1499938964844,294.04071044921875,290.12567138671875,295.0958251953125,294.3889465332031,284.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822117863222,3.277885518571111e-09,0.0009822085266932,-0.0076351901516318,0.0,0.0,0.0,-0.0064597385935485,60.0,8.611847877502441,-0.0,-6.577624844794627e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,9.213996236212552e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.702806710265575e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,7.166472641984001e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,9.702789247967304e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,0.0004602564149536,286.35809326171875,294.1499938964844,294.0287780761719,290.12841796875,295.0927429199219,294.3822937011719,284.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818022372201,3.2379248171565678e-09,0.000981798977591,-0.0075305509380996,0.0,0.0,0.0,-0.0064395847730338,60.0,8.613641738891602,-0.0,-6.572140165417295e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,9.188980766339228e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.676464105723426e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,7.147016003727913e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,9.676446643425152e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0004590068419929,286.34002685546875,294.1499938964844,293.9491271972656,290.1449279785156,295.0733337402344,294.3411865234375,284.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791344637051,2.977783575275339e-09,0.000979131553322,-0.0068493550643324,0.0,0.0,0.0,-0.006308376789093,60.0,8.623270988464355,-0.0,-6.536492946906948e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,9.188980766339228e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.676464105723426e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,7.147016003727913e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,9.676446643425152e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0004590068419929,286.34002685546875,294.1499938964844,293.9491271972656,290.1449279785156,295.0733337402344,294.3411865234375,284.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791344637051,2.977783575275339e-09,0.000979131553322,-0.0068493550643324,0.0,0.0,0.0,-0.006308376789093,60.0,8.623270988464355,-0.0,-6.536492946906948e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,9.172337740892544e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,9.658938506618142e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,7.134071347536519e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,9.658921044319868e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0004581755492836,286.3222045898437,294.1499938964844,293.8613586425781,290.16021728515625,295.0525207519531,294.29852294921875,284.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773614583536,2.804696697111808e-09,0.0009773586643859,-0.0063961083069443,0.0,0.0,0.0,-0.006221086718142,60.0,8.63388729095459,-0.0,-6.512827610549722e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,9.172337740892544e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,9.658938506618142e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,7.134071347536519e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,9.658921044319868e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0004581755492836,286.3222045898437,294.1499938964844,293.8613586425781,290.16021728515625,295.0525207519531,294.29852294921875,284.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773614583536,2.804696697111808e-09,0.0009773586643859,-0.0063961083069443,0.0,0.0,0.0,-0.006221086718142,60.0,8.63388729095459,-0.0,-6.512827610549722e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.161590423900634e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.647620026953518e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,7.125711272237822e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,9.647603292251006e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.000457638700027,286.3045349121094,294.1499938964844,293.76629638671875,290.1741027832031,295.03076171875,294.2545166015625,284.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762153495103,2.692889244926277e-09,0.0009762126719579,-0.0061033279635012,0.0,0.0,0.0,-0.0061646965332329,60.0,8.646249771118164,-0.0,-6.497564442042858e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
