time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137640,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.161590423900634e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.647620026953518e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,7.125711272237822e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,9.647603292251006e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.000457638700027,286.3045349121094,294.1499938964844,293.76629638671875,290.1741027832031,295.03076171875,294.2545166015625,284.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762153495103,2.692889244926277e-09,0.0009762126719579,-0.0061033279635012,0.0,0.0,0.0,-0.0061646965332329,60.0,8.646249771118164,-0.0,-6.497564442042858e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,9.159461478702724e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,9.645378304412588e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,7.124055264284834e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,9.645361569710076e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0004575323546305,286.2957763671875,294.1499938964844,293.7162780761719,290.18048095703125,295.01934814453125,294.23101806640625,284.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759881650097,2.6707234201950314e-09,0.0009759854874573,-0.0060452837496995,0.0,0.0,0.0,-0.0061535174027085,60.0,8.653671264648438,-0.0,-6.494540372159463e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,9.158439934253693e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,9.644302190281452e-05,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,7.123261457309127e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,9.6442861831747e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0004574813647195,286.2870178222656,294.1499938964844,293.6647644042969,290.1864013671875,295.007568359375,294.2064208984375,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758790256455,2.660072828675197e-09,0.0009758763480931,-0.0060173938982188,0.0,0.0,0.0,-0.0061481455340981,60.0,8.661551475524902,-0.0,-6.493087312264835e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,9.156744636129588e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,9.64251667028293e-05,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,7.121941598597914e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.642499935580418e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,0.0004573966725729,286.26971435546875,294.1499938964844,293.5575866699219,290.1968994140625,294.9828491210937,294.1537475585937,284.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756973013281,2.6423758736626723e-09,0.0009756946237757,-0.0059710522182285,0.0,0.0,0.0,-0.0061392183415591,60.0,8.67646312713623,-0.0,-6.490674309134192e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,9.156744636129588e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,9.64251667028293e-05,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,7.121941598597914e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.642499935580418e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,0.0004573966725729,286.26971435546875,294.1499938964844,293.5575866699219,290.1968994140625,294.9828491210937,294.1537475585937,284.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756973013281,2.6423758736626723e-09,0.0009756946237757,-0.0059710522182285,0.0,0.0,0.0,-0.0061392183415591,60.0,8.67646312713623,-0.0,-6.490674309134192e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.153573046205564e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,9.63917627814226e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,7.119475048966706e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.639160271035509e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0004572382895275,286.25250244140625,294.1499938964844,293.445556640625,290.2054748535156,294.9568786621094,294.097412109375,284.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753599297255,2.609340077341926e-09,0.0009753573103807,-0.0058845425955951,0.0,0.0,0.0,-0.0061225634999573,60.0,8.689311981201172,-0.0,-6.486170178732209e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.153573046205564e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,9.63917627814226e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,7.119475048966706e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.639160271035509e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0004572382895275,286.25250244140625,294.1499938964844,293.445556640625,290.2054748535156,294.9568786621094,294.097412109375,284.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753599297255,2.609340077341926e-09,0.0009753573103807,-0.0058845425955951,0.0,0.0,0.0,-0.0061225634999573,60.0,8.689311981201172,-0.0,-6.486170178732209e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.143568604486064e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,9.62864069151692e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,7.111693412298337e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.628625412005932e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0004567385476548,286.23553466796875,294.1499938964844,293.3295288085937,290.2120361328125,294.92919921875,294.0390014648437,284.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974292634055,2.5052668828351443e-09,0.0009742901311255,-0.0056120129302144,0.0,0.0,0.0,-0.0060700713656842,60.0,8.694637298583984,-0.0,-6.47199058789738e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.143568604486064e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,9.62864069151692e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,7.111693412298337e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.628625412005932e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0004567385476548,286.23553466796875,294.1499938964844,293.3295288085937,290.2120361328125,294.92919921875,294.0390014648437,284.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974292634055,2.5052668828351443e-09,0.0009742901311255,-0.0056120129302144,0.0,0.0,0.0,-0.0060700713656842,60.0,8.694637298583984,-0.0,-6.47199058789738e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,9.126804798142985e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.610987763153388e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,7.098654168657959e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.6109724836424e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0004559012013487,286.2187194824219,294.1499938964844,293.2103271484375,290.2165222167969,294.90008544921875,293.9812927246094,284.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725058916956,2.3309261187876022e-09,0.0009725035633891,-0.005155473947525,0.0,0.0,0.0,-0.0059821447357535,60.0,8.691932678222656,-0.0,-6.448272671377708e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,9.126804798142985e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.610987763153388e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,7.098654168657959e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.6109724836424e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0004559012013487,286.2187194824219,294.1499938964844,293.2103271484375,290.2165222167969,294.90008544921875,293.9812927246094,284.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725058916956,2.3309261187876022e-09,0.0009725035633891,-0.005155473947525,0.0,0.0,0.0,-0.0059821447357535,60.0,8.691932678222656,-0.0,-6.448272671377708e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,9.11859460757114e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.602341742720456e-05,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,7.092268788255751e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.602326463209464e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0004554910992737,286.2103881835937,294.1499938964844,293.1497497558594,290.2179260253906,294.885009765625,293.9529113769531,284.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716299246065,2.245539088008286e-09,0.0009716277127154,-0.0049318741075694,0.0,0.0,0.0,-0.0059390761889517,60.0,8.68824577331543,-0.0,-6.436672350673689e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,9.1020243417006e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,9.58489181357436e-05,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,7.079380156937987e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.584876534063368e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.0004546633572317,286.2021179199219,294.1499938964844,293.0887145996094,290.2188415527344,294.8695068359375,293.9270324707031,284.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698643698357,2.0732364713893503e-09,0.0009698622743599,-0.0044806678779423,0.0,0.0,0.0,-0.0058521786704659,60.0,8.680006980895996,-0.0,-6.413294784124447e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.071530803339556e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.552780829835684e-05,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,7.055662717903033e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.552765550324692e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0004531402082648,286.18701171875,294.1499938964844,292.9754333496094,290.21905517578125,294.840087890625,293.88531494140625,284.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666158002801,1.7561722076564479e-09,0.0009666140540502,-0.0036503691226243,0.0,0.0,0.0,-0.0056922752410173,60.0,8.658876419067383,-0.0,-6.370388661025572e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,9.069027873920275e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,9.550145477987826e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,7.053716399241239e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.550130198476836e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0004530151782091,286.1856994628906,294.1499938964844,292.9655456542969,290.218994140625,294.8374938964844,293.88201904296875,284.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009663490927778,1.730148246892326e-09,0.0009663474047556,-0.0035822195932269,0.0,0.0,0.0,-0.0056791501119732,60.0,8.656817436218262,-0.0,-6.366872895569031e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,9.04142580111511e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.521078027319164e-05,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,7.032247231109068e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,9.521063475403936e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0004516364133451,286.1705627441406,294.1499938964844,292.84967041015625,290.2172241210937,294.80615234375,293.84967041015625,284.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634065208956,1.4431319472762991e-09,0.0009634050657041,-0.0028306024614721,0.0,0.0,0.0,-0.0055343909189105,60.0,8.630281448364258,-0.0,-6.328168211666707e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.039191354531796e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.518725710222498e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,7.03050900483504e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.518710430711508e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0004515248001553,286.1679992675781,294.1499938964844,292.8416442871094,290.2170104980469,294.803466796875,293.847900390625,284.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743653936311,1.430666363155808e-09,0.0009743639966472,-0.0027868719771504,0.0,0.0,0.0,-0.0055838315747678,60.0,8.666972160339355,-0.0,-6.325040402543891e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.014353418024255e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.49256937019527e-05,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,7.011190609773621e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,9.49255481828004e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,0.0004502841038629,286.1520080566406,294.1499938964844,292.7178039550781,290.2129821777344,294.7743530273437,293.8135986328125,284.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605198865756,1.1616235751077395e-09,0.0009605187224224,-0.0020934049971401,0.0,0.0,0.0,-0.0053924075327813,60.0,8.508063316345215,-0.0,-6.290319731760975e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.014353418024255e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.49256937019527e-05,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,7.011190609773621e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,9.49255481828004e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,0.0004502841038629,286.1520080566406,294.1499938964844,292.7178039550781,290.2129821777344,294.7743530273437,293.8135986328125,284.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605198865756,1.1616235751077395e-09,0.0009605187224224,-0.0020934049971401,0.0,0.0,0.0,-0.0053924075327813,60.0,8.508063316345215,-0.0,-6.290319731760975e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.004386811284348e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,9.48207380133681e-05,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,7.003438076935709e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.482059249421582e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0004497862537391,286.147705078125,294.1499938964844,292.5948486328125,290.2069396972656,294.7433776855469,293.7973022460937,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007410190883092,8.47932835057463e-10,0.0007410182151943,-0.0014882101677358,0.0,0.0,0.0,-0.00414703739807,60.0,7.927811145782471,-0.0,-6.276410147165734e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.004386811284348e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,9.48207380133681e-05,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,7.003438076935709e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.482059249421582e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,0.0004497862537391,286.147705078125,294.1499938964844,292.5948486328125,290.2069396972656,294.7433776855469,293.7973022460937,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007410190883092,8.47932835057463e-10,0.0007410182151943,-0.0014882101677358,0.0,0.0,0.0,-0.00414703739807,60.0,7.927811145782471,-0.0,-6.276410147165734e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.003337618196383e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.480968583375216e-05,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,7.002621714491397e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.480954759055749e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0004497338668443,286.1584167480469,294.1499938964844,292.5339660644531,290.20318603515625,294.7210693359375,293.7848815917969,284.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005934994551353,6.95278834506041e-10,0.0005934987566433,-0.0012344004353508,0.0,0.0,0.0,-0.0033364112023264,60.0,6.731248378753662,-0.0,-6.274945008044598e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,4.385715874377638e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,4.618380262400024e-05,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,3.411124998820014e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,4.6183729864424095e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.0002190748637076,286.1636047363281,294.1499938964844,292.4736328125,290.1990051269531,294.6822204589844,293.7699584960937,284.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005251708207651,6.019558740355532e-10,0.0005251702386885,-0.0010573817417025,0.0,0.0,0.0,-0.002930989023298,60.0,6.251280784606934,-0.0,-1.4889622867997332e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,9.024539758684114e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,9.50329631450586e-05,299.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,7.019112672423944e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,9.503281762590632e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0004507929843384,286.2338256835937,294.1499938964844,292.3549194335937,290.1893615722656,294.6011047363281,293.6880187988281,284.76953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002253166894661,1.2621464984263748e-10,-0.0002253168204333,-0.0005571373621933,0.0,0.0,0.0,0.0010369650553911,60.0,5.143123626708984,-0.0,-6.30452490213429e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,9.024539758684114e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,9.50329631450586e-05,299.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,7.019112672423944e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,9.503281762590632e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0004507929843384,286.2338256835937,294.1499938964844,292.3549194335937,290.1893615722656,294.6011047363281,293.6880187988281,284.76953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002253166894661,1.2621464984263748e-10,-0.0002253168204333,-0.0005571373621933,0.0,0.0,0.0,0.0010369650553911,60.0,5.143123626708984,-0.0,-6.30452490213429e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,2.8362488592392765e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,2.9867131161154248e-05,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,2.205979399150237e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,2.986708568641916e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001416760351276,286.2401123046875,294.1499938964844,292.2469177246094,290.17889404296875,294.5575866699219,293.6815795898437,284.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003019853320438,3.530931935724624e-10,0.0003019849827978,-0.000626303080935,0.0,0.0,0.0,-0.0016898720059543,60.0,4.34840202331543,-0.0,-6.2271712231165566e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,2.7936828701058403e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,2.9418890335364267e-05,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,2.1728725187131204e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,2.941884486062918e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001395497965859,286.2402648925781,294.1499938964844,292.23956298828125,290.1781311035156,294.55682373046875,293.6815185546875,284.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002974375674966,3.4777902779836717e-10,0.0002974372182507,-0.000616879784502,0.0,0.0,0.0,-0.0016644253628328,60.0,4.2660651206970215,-0.0,-6.04166094930747e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,2.1134097551112063e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,2.225527168775443e-05,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,1.64376924658427e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,2.2255237126955763e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001055688480846,286.2421569824219,294.1499938964844,292.1283569335937,290.16552734375,294.5467224121094,293.681640625,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002344266831642,2.72146777335891e-10,0.0002344264212297,-0.000481052120449,0.0,0.0,0.0,-0.0013105603866279,60.0,3.3474316596984863,-0.0,-3.457558017672112e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,2.1134097551112063e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,2.225527168775443e-05,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,1.64376924658427e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,2.2255237126955763e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001055688480846,286.2421569824219,294.1499938964844,292.1283569335937,290.16552734375,294.5467224121094,293.681640625,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002344266831642,2.72146777335891e-10,0.0002344264212297,-0.000481052120449,0.0,0.0,0.0,-0.0013105603866279,60.0,3.3474316596984863,-0.0,-3.457558017672112e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,1.579817762831226e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,1.6636276995996013e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,1.2287516256037634e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,1.6636251530144364e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,7.8914912592154e-05,286.2987670898437,294.1499938964844,292.02215576171875,290.1517944335937,294.5372009277344,293.6743469238281,284.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001683488517301,1.9681094254320184e-10,0.0001683486480033,-0.0003490707895252,0.0,0.0,0.0,-0.0009420395363122,60.0,2.975874185562134,-0.0,-1.932037640983708e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,1.579817762831226e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,1.6636276995996013e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,1.2287516256037634e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,1.6636251530144364e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,7.8914912592154e-05,286.2987670898437,294.1499938964844,292.02215576171875,290.1517944335937,294.5372009277344,293.6743469238281,284.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001683488517301,1.9681094254320184e-10,0.0001683486480033,-0.0003490707895252,0.0,0.0,0.0,-0.0009420395363122,60.0,2.975874185562134,-0.0,-1.932037640983708e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,1.297677772527095e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,1.3665201549883932e-05,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,1.009308653010521e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,1.3665181541000491e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,6.48214845568873e-05,286.2997741699219,294.1499938964844,291.9711608886719,290.14453125,294.535400390625,293.6746520996094,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001382748887408,1.6165425942293863e-10,0.0001382747286697,-0.0002867171715479,0.0,0.0,0.0,-0.0007737539708614,60.0,2.5376691818237305,-0.0,-1.303573138322633e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,1.0388503142166884e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,1.09396169136744e-05,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,8.079976396402344e-06,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,1.0939601452264467e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,5.189255534787662e-05,286.3004150390625,294.1499938964844,291.9217529296875,290.1370849609375,294.5343017578125,293.67486572265625,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001106958734453,1.294121199091336e-10,0.0001106957424781,-0.00022953095322,0.0,0.0,0.0,-0.0006194281158968,60.0,2.1927642822265625,-0.0,-8.354251734843388e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,6.095639037084766e-06,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,6.419015335268341e-06,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,4.741069915326079e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,6.419005785573972e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,3.0448882171185687e-05,286.3009338378906,294.1499938964844,291.82794189453125,290.1217041015625,294.5333557128906,293.6751403808594,284.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.495294655906036e-05,7.593500134239761e-11,6.495286652352661e-05,-0.0001346816279692,0.0,0.0,0.0,-0.0003634613822214,60.0,1.639521598815918,-0.0,-2.8763394444020207e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,6.095639037084766e-06,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,6.419015335268341e-06,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,4.741069915326079e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,6.419005785573972e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,3.0448882171185687e-05,286.3009338378906,294.1499938964844,291.82794189453125,290.1217041015625,294.5333557128906,293.6751403808594,284.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.495294655906036e-05,7.593500134239761e-11,6.495286652352661e-05,-0.0001346816279692,0.0,0.0,0.0,-0.0003634613822214,60.0,1.639521598815918,-0.0,-2.8763394444020207e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,3.237741339034983e-06,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,3.4095050978066865e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,2.518252586014569e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,3.409499868212152e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,1.617313682800159e-05,286.2998046875,294.1499938964844,291.7415771484375,290.1058654785156,294.5336303710937,293.6752014160156,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.450041185715236e-05,4.0333618389620796e-11,3.450037183938548e-05,-7.15373971615918e-05,0.0,0.0,0.0,-0.0001930561411427,60.0,1.224529266357422,-0.0,-8.114952460003265e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,3.237741339034983e-06,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,3.4095050978066865e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,2.518252586014569e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,3.409499868212152e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,1.617313682800159e-05,286.2998046875,294.1499938964844,291.7415771484375,290.1058654785156,294.5336303710937,293.6752014160156,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.450041185715236e-05,4.0333618389620796e-11,3.450037183938548e-05,-7.15373971615918e-05,0.0,0.0,0.0,-0.0001930561411427,60.0,1.224529266357422,-0.0,-8.114952460003265e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,1.589408725521935e-06,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,1.673727524575952e-06,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,1.23621134662244e-06,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,1.673725023465522e-06,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,7.939400347822811e-06,286.2998352050781,294.1499938964844,291.6634826660156,290.0898132324219,294.5335693359375,293.6752014160156,284.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6936402971623465e-05,1.9799930792152587e-11,1.6936382962740026e-05,-3.5117947845719755e-05,0.0,0.0,0.0,-9.477209823671728e-05,60.0,0.9874266982078552,-0.0,-1.9555676522564625e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
