time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139920,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,1.589408725521935e-06,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,1.673727524575952e-06,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,1.23621134662244e-06,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,1.673725023465522e-06,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,7.939400347822811e-06,286.2998352050781,294.1499938964844,291.6634826660156,290.0898132324219,294.5335693359375,293.6752014160156,284.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6936402971623465e-05,1.9799930792152587e-11,1.6936382962740026e-05,-3.5117947845719755e-05,0.0,0.0,0.0,-9.477209823671728e-05,60.0,0.9874266982078552,-0.0,-1.9555676522564625e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,6.678986324004654e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,7.033309543658106e-07,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,5.194785899220733e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,7.033298743408523e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,3.336281224619597e-06,286.2998352050781,294.1499938964844,291.5944519042969,290.0738220214844,294.5335388183594,293.6752014160156,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.1171225499711e-06,8.320386914173472e-12,7.117114364518784e-06,-1.4757411008758936e-05,0.0,0.0,0.0,-3.982569614890963e-05,60.0,0.8243571519851685,-0.0,-3.453208205494996e-12,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,6.678986324004654e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,7.033309543658106e-07,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,5.194785899220733e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,7.033298743408523e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,3.336281224619597e-06,286.2998352050781,294.1499938964844,291.5944519042969,290.0738220214844,294.5335388183594,293.6752014160156,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.1171225499711e-06,8.320386914173472e-12,7.117114364518784e-06,-1.4757411008758936e-05,0.0,0.0,0.0,-3.982569614890963e-05,60.0,0.8243571519851685,-0.0,-3.453208205494996e-12,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,2.6111317197319295e-07,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,2.7496534471538325e-07,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,2.030887742421328e-07,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,2.749649183897418e-07,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,1.304310217165039e-06,286.2998352050781,294.1499938964844,291.5635986328125,290.0659484863281,294.5335388183594,293.6752014160156,284.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.786267941701226e-06,3.256536967172208e-12,2.7862647584697697e-06,-5.775249064754462e-06,0.0,0.0,0.0,-1.559077645651996e-05,60.0,0.7425932288169861,-0.0,-5.277876660020331e-13,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,1.5616190296441348e-07,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,1.6444636230517062e-07,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,1.2145970629262592e-07,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,1.644461207206405e-07,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,7.800585422046424e-07,286.2998352050781,294.1499938964844,291.53533935546875,290.0581359863281,294.5335388183594,293.6752014160156,284.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6665802604620694e-06,1.9478218950957915e-12,1.6665783277858282e-06,-3.4542922549007926e-06,0.0,0.0,0.0,-9.325449354946612e-06,60.0,0.6919181942939758,-0.0,-1.887782058495116e-13,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,1.0294932906163012e-08,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,1.0841083586399236e-08,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,8.007199348014638e-09,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,1.0841067599187681e-08,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,5.142515746570098e-08,286.2998352050781,294.1499938964844,291.4869079589844,290.0429992675781,294.5335388183594,293.6752014160156,284.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0974315500789089e-07,1.2830810361668534e-13,1.0974302711019845e-07,-2.2753050643586906e-07,0.0,0.0,0.0,-6.140908226370811e-07,60.0,0.6032547950744629,-0.0,-8.20443577188363e-16,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,1.0294932906163012e-08,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,1.0841083586399236e-08,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,8.007199348014638e-09,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,1.0841067599187681e-08,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,5.142515746570098e-08,286.2998352050781,294.1499938964844,291.4869079589844,290.0429992675781,294.5335388183594,293.6752014160156,284.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0974315500789089e-07,1.2830810361668534e-13,1.0974302711019845e-07,-2.2753050643586906e-07,0.0,0.0,0.0,-6.140908226370811e-07,60.0,0.6032547950744629,-0.0,-8.20443577188363e-16,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,5.642513567494234e-09,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,5.941851455304459e-09,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,4.388637897534409e-09,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,5.941842573520262e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,2.818543443083854e-08,286.2998352050781,294.1499938964844,291.45001220703125,290.028564453125,294.5335388183594,293.6752014160156,284.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.041037181603316e-08,7.05525793494831e-14,6.041030076175957e-08,-1.2510638214280334e-07,0.0,0.0,0.0,-3.379973350092769e-07,60.0,0.5551222562789917,-0.0,-2.464602502202977e-16,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,5.642513567494234e-09,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,5.941851455304459e-09,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,4.388637897534409e-09,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,5.941842573520262e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,2.818543443083854e-08,286.2998352050781,294.1499938964844,291.45001220703125,290.028564453125,294.5335388183594,293.6752014160156,284.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.041037181603316e-08,7.05525793494831e-14,6.041030076175957e-08,-1.2510638214280334e-07,0.0,0.0,0.0,-3.379973350092769e-07,60.0,0.5551222562789917,-0.0,-2.464602502202977e-16,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,2.3954140893067684e-09,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,2.5224917710175987e-09,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,1.863106557919991e-09,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,2.522487996259315e-09,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,1.1965550328341124e-08,286.2998352050781,294.1499938964844,291.4195251464844,290.013671875,294.5335388183594,293.6752014160156,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5920238400090057e-08,3.0241654585269964e-14,2.59202082020238e-08,-5.3530989418959533e-08,0.0,0.0,0.0,-1.449952833354473e-07,60.0,0.5120733380317688,-0.0,-4.441839121040326e-17,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,2.3954140893067684e-09,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,2.5224917710175987e-09,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,1.863106557919991e-09,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,2.522487996259315e-09,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,1.1965550328341124e-08,286.2998352050781,294.1499938964844,291.4195251464844,290.013671875,294.5335388183594,293.6752014160156,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5920238400090057e-08,3.0241654585269964e-14,2.59202082020238e-08,-5.3530989418959533e-08,0.0,0.0,0.0,-1.449952833354473e-07,60.0,0.5120733380317688,-0.0,-4.441839121040326e-17,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,9.7525565401213e-10,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,1.0269933792272923e-09,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,7.58534901557084e-10,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,1.0269918249150578e-09,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,4.871588021870821e-09,286.2998352050781,294.1499938964844,291.3898620605469,289.9969787597656,294.5335388183594,293.6752014160156,284.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0553680596103732e-08,1.2326061564927203e-14,1.0553668161605856e-08,-2.1796923377337407e-08,0.0,0.0,0.0,-5.90516719967127e-08,60.0,0.4734556674957275,-0.0,-7.362724706167149e-18,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,9.7525565401213e-10,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,1.0269933792272923e-09,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,7.58534901557084e-10,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,1.0269918249150578e-09,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,4.871588021870821e-09,286.2998352050781,294.1499938964844,291.3898620605469,289.9969787597656,294.5335388183594,293.6752014160156,284.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0553680596103732e-08,1.2326061564927203e-14,1.0553668161605856e-08,-2.1796923377337407e-08,0.0,0.0,0.0,-5.90516719967127e-08,60.0,0.4734556674957275,-0.0,-7.362724706167149e-18,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,6.009641673188071e-10,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,6.32845553738548e-10,299.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,4.674182707553598e-10,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,6.328446100489771e-10,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,3.001930926060936e-09,286.2998352050781,294.1499938964844,291.3753356933594,289.988037109375,294.5335388183594,293.6752014160156,284.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.508555028261753e-09,7.576071050347487e-15,6.508547478745186e-09,-1.343877897852508e-08,0.0,0.0,0.0,-3.640889190137386e-08,60.0,0.4558458030223846,-0.0,-2.795753010782251e-18,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,3.6610461884301055e-10,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,3.8552661063562255e-10,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,2.8474905766628917e-10,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,3.8552602776853457e-10,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,1.8287624747870262e-09,286.2998352050781,294.1499938964844,291.3609924316406,289.97869873046875,294.5335388183594,293.6752014160156,284.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.959148564547377e-09,4.638006406205595e-15,3.959143679566068e-09,-8.179402932739777e-09,0.0,0.0,0.0,-2.2162566892802715e-08,60.0,0.4390668869018554,-0.0,-1.0375571475509097e-18,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,1.2791914749676891e-10,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,1.3470531634585114e-10,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.949303880762983e-11,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,1.3470512205682184e-10,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,6.389805906614754e-10,286.2998352050781,294.1499938964844,291.3329772949219,289.95904541015625,294.5335388183594,293.6752014160156,284.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.389130477313926e-09,1.6073695312582813e-15,1.3891289230016923e-09,-2.86638246471682e-09,0.0,0.0,0.0,-7.770722731947899e-09,60.0,0.4072034955024719,-0.0,-1.2666970856724262e-19,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,1.2791914749676891e-10,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,1.3470531634585114e-10,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.949303880762983e-11,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,1.3470512205682184e-10,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,6.389805906614754e-10,286.2998352050781,294.1499938964844,291.3329772949219,289.95904541015625,294.5335388183594,293.6752014160156,284.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.389130477313926e-09,1.6073695312582813e-15,1.3891289230016923e-09,-2.86638246471682e-09,0.0,0.0,0.0,-7.770722731947899e-09,60.0,0.4072034955024719,-0.0,-1.2666970856724262e-19,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.302544656676564e-12,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.42469564391834e-12,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,1.7908746317504833e-12,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.424692174471388e-12,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.1501650326595224e-11,286.2996826171875,294.1499938964844,291.3057861328125,289.93817138671875,294.5336303710937,293.6752014160156,284.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.937510998335391e-11,2.1942342176508347e-17,2.93750891666722e-11,-5.8020956095194975e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.37546107172966,-0.0,-4.104098715421524e-23,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.302544656676564e-12,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.42469564391834e-12,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,1.7908746317504833e-12,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.424692174471388e-12,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.1501650326595224e-11,286.2996826171875,294.1499938964844,291.3057861328125,289.93817138671875,294.5336303710937,293.6752014160156,284.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.937510998335391e-11,2.1942342176508347e-17,2.93750891666722e-11,-5.8020956095194975e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.37546107172966,-0.0,-4.104098715421524e-23,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,1.023353168698449e-12,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,1.0776425325015326e-12,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,7.959443108947195e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,1.077640906198274e-12,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,5.111844975091984e-12,286.2996826171875,294.1499938964844,291.27947998046875,289.916259765625,294.5336303710937,293.6752014160156,284.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3621772113059372e-11,3.9873157821516255e-18,1.362176864361242e-11,-2.6570164471384488e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3518061637878418,-0.0,-8.106861621135805e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,1.023353168698449e-12,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,1.0776425325015326e-12,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,7.959443108947195e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,1.077640906198274e-12,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,5.111844975091984e-12,286.2996826171875,294.1499938964844,291.27947998046875,289.916259765625,294.5336303710937,293.6752014160156,284.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3621772113059372e-11,3.9873157821516255e-18,1.362176864361242e-11,-2.6570164471384488e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3518061637878418,-0.0,-8.106861621135805e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,5.11676584349225e-13,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,5.388212662507663e-13,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,3.979721554473598e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,5.38820453099137e-13,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,2.555922487545992e-12,286.2996520996094,294.1499938964844,291.2540588378906,289.8935241699219,294.5336303710937,293.6752014160156,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.721835331928826e-12,-4.7316712135600255e-18,5.721840102418385e-12,-1.1547715041138051e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3292029798030853,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,5.11676584349225e-13,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,5.388212662507663e-13,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,3.979721554473598e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,5.38820453099137e-13,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,2.555922487545992e-12,286.2996520996094,294.1499938964844,291.2540588378906,289.8935241699219,294.5336303710937,293.6752014160156,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.721835331928826e-12,-4.7316712135600255e-18,5.721840102418385e-12,-1.1547715041138051e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3292029798030853,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.2416687011719,289.88189697265625,294.5336303710937,293.6752014160156,284.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.768370590214511e-12,-5.2487285795771215e-18,5.768375794384939e-12,-1.014182487990567e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3187389671802521,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.2295227050781,289.8701171875,294.5336303710937,293.6752014160156,284.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1040346074734378e-12,-7.810354321830832e-18,3.10404241372908e-12,-6.071601988538733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3086615204811096,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,291.2059020996094,289.8462219238281,294.5336303710937,293.6752014160156,284.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.150569865759123e-12,-8.327412515028541e-18,3.150578105695634e-12,-4.66571226098722e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2892893254756927,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,291.2059020996094,289.8462219238281,294.5336303710937,293.6752014160156,284.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.150569865759123e-12,-8.327412515028541e-18,3.150578105695634e-12,-4.66571226098722e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2892893254756927,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.1831970214844,289.822021484375,294.5336303710937,293.6752014160156,284.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371980477674849e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.2715553045272827,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.1831970214844,289.822021484375,294.5336303710937,293.6752014160156,284.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371980477674849e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.2715553045272827,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,291.16143798828125,289.7977294921875,294.5336303710937,293.6752014160156,284.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.2553617358207702,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,291.16143798828125,289.7977294921875,294.5336303710937,293.6752014160156,284.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.2553617358207702,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,291.1406555175781,289.7734680175781,294.5336303710937,293.6752014160156,284.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.32769141303735e-13,-1.1406096036889657e-17,5.327805796366547e-13,8.104011168727498e-13,0.0,0.0,0.0,0.0,60.0,0.2407272160053253,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,291.1406555175781,289.7734680175781,294.5336303710937,293.6752014160156,284.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.32769141303735e-13,-1.1406096036889657e-17,5.327805796366547e-13,8.104011168727498e-13,0.0,0.0,0.0,0.0,60.0,0.2407272160053253,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,291.1306457519531,289.76141357421875,294.5336303710937,293.6752014160156,284.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.1781018828825882e-12,-1.3450663172355349e-17,-2.1780884387756494e-12,3.4747348227892605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2340701520442962,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,291.120849609375,289.7494506835937,294.5336303710937,293.6752014160156,284.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.32769141303735e-13,-1.1406095209709044e-17,5.327805796366547e-13,8.104011168727498e-13,0.0,0.0,0.0,0.0,60.0,0.2276229560375213,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,291.10205078125,289.725830078125,294.5336303710937,293.6752014160156,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.2145251333713531,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,291.10205078125,289.725830078125,294.5336303710937,293.6752014160156,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.2145251333713531,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.0842590332031,289.7027893066406,294.5336303710937,293.6752014160156,284.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.2008972465991974,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.0842590332031,289.7027893066406,294.5336303710937,293.6752014160156,284.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.2008972465991974,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
