time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142260,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.0675048828125,289.6805419921875,294.5336303710937,293.6752014160156,284.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604979157641e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.189140036702156,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.0675048828125,289.6805419921875,294.5336303710937,293.6752014160156,284.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604979157641e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.189140036702156,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,291.0517578125,289.6592102050781,294.5336303710937,293.6752014160156,284.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.1777465939521789,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,291.0517578125,289.6592102050781,294.5336303710937,293.6752014160156,284.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.1777465939521789,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,291.0443115234375,289.6489562988281,294.5336303710937,293.6752014160156,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.32769141303735e-13,-1.1406096036889657e-17,5.327805796366547e-13,8.104011168727498e-13,0.0,0.0,0.0,0.0,60.0,0.1723546832799911,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.037109375,289.6390075683594,294.5336303710937,293.6752014160156,284.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604979157641e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1670976728200912,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.0235290527344,289.6200866699219,294.5336303710937,293.6752014160156,284.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.1569051146507263,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.0235290527344,289.6200866699219,294.5336303710937,293.6752014160156,284.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.1569051146507263,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.01104736328125,289.6026611328125,294.5336303710937,293.6752014160156,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604979157641e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1473438292741775,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,291.01104736328125,289.6026611328125,294.5336303710937,293.6752014160156,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604979157641e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1473438292741775,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.9996643066406,289.5868530273437,294.5336303710937,293.6752014160156,284.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604979157641e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1383982598781585,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.9996643066406,289.5868530273437,294.5336303710937,293.6752014160156,284.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604979157641e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1383982598781585,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9894104003906,289.5729064941406,294.5336303710937,293.6752014160156,284.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.1299924254417419,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9894104003906,289.5729064941406,294.5336303710937,293.6752014160156,284.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.1299924254417419,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9847106933594,289.566650390625,294.5336303710937,293.6752014160156,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.1260354071855545,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9803161621094,289.5609130859375,294.5336303710937,293.6752014160156,284.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.1221833825111389,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9723815917969,289.5511169433594,294.5336303710937,293.6752014160156,284.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.114693745970726,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9723815917969,289.5511169433594,294.5336303710937,293.6752014160156,284.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.114693745970726,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9656066894531,289.5436706542969,294.5336303710937,293.6752014160156,284.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.107725866138935,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9656066894531,289.5436706542969,294.5336303710937,293.6752014160156,284.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.107725866138935,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.96002197265625,289.5387268066406,294.5336303710937,293.6752014160156,284.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371978823313624e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.1011670678853988,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.96002197265625,289.5387268066406,294.5336303710937,293.6752014160156,284.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371978823313624e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.1011670678853988,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9556579589844,289.5364990234375,294.5336303710937,293.6752014160156,284.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0950096175074577,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9556579589844,289.5364990234375,294.5336303710937,293.6752014160156,284.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0950096175074577,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9539489746094,289.5364685058594,294.5336303710937,293.6752014160156,284.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0921237617731094,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9525146484375,289.53717041015625,294.5336303710937,293.6752014160156,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0893125236034393,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9506225585937,289.5408630371094,294.5336303710937,293.6752014160156,284.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0838423892855644,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.9506225585937,289.5408630371094,294.5336303710937,293.6752014160156,284.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0838423892855644,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5477905273437,294.5336303710937,293.6752014160156,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0787417218089103,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5477905273437,294.5336303710937,293.6752014160156,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0787417218089103,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.55670166015625,294.5336303710937,293.6752014160156,284.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0739710256457328,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.55670166015625,294.5336303710937,293.6752014160156,284.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0739710256457328,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.566162109375,294.5336303710937,293.6752014160156,284.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0696131438016891,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.566162109375,294.5336303710937,293.6752014160156,284.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0696131438016891,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.5710754394531,294.5336303710937,293.6752014160156,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.844469053865027e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0675991028547287,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.5761108398437,294.5336303710937,293.6752014160156,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.065642163157463,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,5.11676584349225e-13,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,5.388212662507663e-13,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,3.979721554473598e-13,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,5.38820453099137e-13,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,2.555922487545992e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.5865478515625,294.5336303710937,293.6752014160156,284.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,2.271172399453958e-12,-1.2416546785959933e-17,-2.271159822708757e-12,6.62955476106453e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0618505962193012,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,5.11676584349225e-13,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,5.388212662507663e-13,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,3.979721554473598e-13,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,5.38820453099137e-13,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,2.555922487545992e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.5865478515625,294.5336303710937,293.6752014160156,284.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,2.271172399453958e-12,-1.2416546785959933e-17,-2.271159822708757e-12,6.62955476106453e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0618505962193012,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.597412109375,294.5336303710937,293.6752014160156,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.03719771689524e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0583850294351577,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.597412109375,294.5336303710937,293.6752014160156,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.03719771689524e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0583850294351577,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
