time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144660,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.6086730957031,294.5336303710937,293.6752014160156,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889035362150108e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0550488121807575,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.6086730957031,294.5336303710937,293.6752014160156,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889035362150108e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0550488121807575,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.6202392578125,294.5336303710937,293.6752014160156,284.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889035362150108e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0519267097115516,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.6202392578125,294.5336303710937,293.6752014160156,284.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889035362150108e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0519267097115516,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.6261291503906,294.5336303710937,293.6752014160156,284.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0504681579768657,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6321105957031,294.5336303710937,293.6752014160156,284.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.844468226684413e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0490523427724838,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6441955566406,294.5336303710937,293.6752014160156,284.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.8444673995038e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0462954007089138,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6441955566406,294.5336303710937,293.6752014160156,284.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.8444673995038e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0462954007089138,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-5.11676584349225e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-5.388212662507663e-13,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-3.979721554473598e-13,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-5.38820453099137e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-2.555922487545992e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6565246582031,294.5336303710937,293.6752014160156,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2436401654900578e-12,-9.36152559270151e-18,3.2436494896287416e-12,-1.8539325890437608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0437187701463699,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-5.11676584349225e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-5.388212662507663e-13,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-3.979721554473598e-13,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-5.38820453099137e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-2.555922487545992e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6565246582031,294.5336303710937,293.6752014160156,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2436401654900578e-12,-9.36152559270151e-18,3.2436494896287416e-12,-1.8539325890437608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0437187701463699,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.66900634765625,294.5336303710937,293.6752014160156,284.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1781018828825882e-12,-1.3450660690813513e-17,-2.1780884387756494e-12,3.4747348227892605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0413105599582195,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.66900634765625,294.5336303710937,293.6752014160156,284.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1781018828825882e-12,-1.3450660690813513e-17,-2.1780884387756494e-12,3.4747348227892605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0413105599582195,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6815795898437,294.5336303710937,293.6752014160156,284.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604151977028e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0390694886445999,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6815795898437,294.5336303710937,293.6752014160156,284.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604151977028e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0390694886445999,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6878967285156,294.5336303710937,293.6752014160156,284.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.844469881045638e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0380487330257892,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.6942443847656,294.5336303710937,293.6752014160156,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0370357036590576,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7069091796875,294.5336303710937,293.6752014160156,284.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.035087801516056,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7069091796875,294.5336303710937,293.6752014160156,284.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.035087801516056,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7195739746094,294.5336303710937,293.6752014160156,284.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0331679955124855,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7195739746094,294.5336303710937,293.6752014160156,284.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0331679955124855,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.732177734375,294.5336303710937,293.6752014160156,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.031569417566061,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.732177734375,294.5336303710937,293.6752014160156,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.031569417566061,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7446594238281,294.5336303710937,293.6752014160156,284.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0300222914665937,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7446594238281,294.5336303710937,293.6752014160156,284.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0300222914665937,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7508544921875,294.5336303710937,293.6752014160156,284.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0292298346757888,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.75701904296875,294.5336303710937,293.6752014160156,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0284476596862077,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.7691650390625,294.5336303710937,293.6752014160156,284.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0268976911902427,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.7691650390625,294.5336303710937,293.6752014160156,284.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0268976911902427,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.78106689453125,294.5336303710937,293.6752014160156,284.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.025414491072297,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.78106689453125,294.5336303710937,293.6752014160156,284.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.025414491072297,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.792724609375,294.5336303710937,293.6752014160156,284.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0240031834691762,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.792724609375,294.5336303710937,293.6752014160156,284.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0240031834691762,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.8040466308594,294.5336303710937,293.6752014160156,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604151977028e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0226605292409658,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.8040466308594,294.5336303710937,293.6752014160156,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933604151977028e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0226605292409658,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8095703125,294.5336303710937,293.6752014160156,284.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0220505353063344,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8149719238281,294.5336303710937,293.6752014160156,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0214302204549312,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8255310058594,294.5336303710937,293.6752014160156,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0202100407332181,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8255310058594,294.5336303710937,293.6752014160156,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037016511333e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0202100407332181,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8356018066406,294.5336303710937,293.6752014160156,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0190725531429052,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8356018066406,294.5336303710937,293.6752014160156,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889036189330721e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0190725531429052,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.84521484375,294.5336303710937,293.6752014160156,284.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371978823313624e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0178607907146215,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
