time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147120,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.84521484375,294.5336303710937,293.6752014160156,284.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371978823313624e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0178607907146215,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.854248046875,294.5336303710937,293.6752014160156,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.150569865759123e-12,-8.327411687847929e-18,3.150578105695634e-12,-4.66571226098722e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0167148280888795,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.854248046875,294.5336303710937,293.6752014160156,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.150569865759123e-12,-8.327411687847929e-18,3.150578105695634e-12,-4.66571226098722e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0167148280888795,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.85858154296875,294.5336303710937,293.6752014160156,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0161718614399433,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8627319335937,294.5336303710937,293.6752014160156,284.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.015644310042262,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8705749511719,294.5336303710937,293.6752014160156,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0146396625787019,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8705749511719,294.5336303710937,293.6752014160156,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0146396625787019,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.87774658203125,294.5336303710937,293.6752014160156,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0137027660384774,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.87774658203125,294.5336303710937,293.6752014160156,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0137027660384774,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8829650878906,294.5336303710937,293.6752014160156,284.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0128287794068455,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8829650878906,294.5336303710937,293.6752014160156,284.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0128287794068455,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.88507080078125,294.5336303710937,293.6752014160156,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0120134744793176,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.88507080078125,294.5336303710937,293.6752014160156,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0120134744793176,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8850402832031,294.5336303710937,293.6752014160156,284.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0116283046081662,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8843078613281,294.5336303710937,293.6752014160156,284.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0112569937482476,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8808288574219,294.5336303710937,293.6752014160156,284.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0105465725064277,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8808288574219,294.5336303710937,293.6752014160156,284.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0105465725064277,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8778076171875,294.5336303710937,293.6752014160156,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0101748034358024,-0.0,-1.5628735550189798e-33,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.8749084472656,294.5336303710937,293.6752014160156,284.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.00988445058465,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.8667297363281,294.5336303710937,293.6752014160156,284.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.8444673995038e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092695411294698,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.8667297363281,294.5336303710937,293.6752014160156,284.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.8444673995038e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092695411294698,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.85650634765625,294.5336303710937,293.6752014160156,284.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0087002776563167,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.85650634765625,294.5336303710937,293.6752014160156,284.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889034534969497e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0087002776563167,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.8507080078125,294.5336303710937,293.6752014160156,284.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,2.224637141168273e-12,-1.2933601670435189e-17,-2.2246241307422032e-12,2.068845095237748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0084412284195423,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.844482421875,294.5336303710937,293.6752014160156,284.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.03719771689524e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0082090506330132,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.830810546875,294.5336303710937,293.6752014160156,284.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889035362150108e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0077061410993337,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.830810546875,294.5336303710937,293.6752014160156,284.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889035362150108e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0077061410993337,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.81573486328125,294.5336303710937,293.6752014160156,284.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371977996133013e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0072441170923411,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.81573486328125,294.5336303710937,293.6752014160156,284.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371977996133013e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0072441170923411,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7994689941406,294.5336303710937,293.6752014160156,284.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889035362150108e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0068139969371259,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7994689941406,294.5336303710937,293.6752014160156,284.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889035362150108e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0068139969371259,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7822265625,294.5336303710937,293.6752014160156,284.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889035362150108e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0064145503565669,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7822265625,294.5336303710937,293.6752014160156,284.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889035362150108e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0064145503565669,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7732849121094,294.5336303710937,293.6752014160156,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.150569865759123e-12,-8.327410033486704e-18,3.150578105695634e-12,-4.66571226098722e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0062327361665666,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.7641906738281,294.5336303710937,293.6752014160156,284.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.844468226684413e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060505839064717,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.74560546875,294.5336303710937,293.6752014160156,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.844468226684413e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056991847231984,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.74560546875,294.5336303710937,293.6752014160156,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.844468226684413e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056991847231984,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7335205078125,294.5336303710937,293.6752014160156,284.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.150569865759123e-12,-8.327411687847929e-18,3.150578105695634e-12,-4.66571226098722e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0054906904697418,-0.0,-8.043670218330605e-35,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.7266845703125,294.5336303710937,293.6752014160156,284.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.150569865759123e-12,-8.327411687847929e-18,3.150578105695634e-12,-4.66571226098722e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053734276443719,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.7076110839844,294.5336303710937,293.6752014160156,284.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371978823313624e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0050719361752271,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.7076110839844,294.5336303710937,293.6752014160156,284.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371978823313624e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0050719361752271,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
