time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149580,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6886291503906,294.5336303710937,293.6752014160156,284.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0047984458506107,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6886291503906,294.5336303710937,293.6752014160156,284.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371979650494237e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0047984458506107,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6792297363281,294.5336303710937,293.6752014160156,284.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.844469053865027e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004699544981122,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.6699523925781,294.5336303710937,293.6752014160156,284.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0045731822028756,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.6517639160156,294.5336303710937,293.6752014160156,284.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0043141697533428,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.6517639160156,294.5336303710937,293.6752014160156,284.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889037843691946e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0043141697533428,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.63433837890625,294.5336303710937,293.6752014160156,284.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0040630232542753,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.63433837890625,294.5336303710937,293.6752014160156,284.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0040630232542753,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6178283691406,294.5336303710937,293.6752014160156,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371980477674849e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0038247045595198,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6178283691406,294.5336303710937,293.6752014160156,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371980477674849e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0038247045595198,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6025085449219,294.5336303710937,293.6752014160156,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371981304855465e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0035983249545097,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.6025085449219,294.5336303710937,293.6752014160156,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371981304855465e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0035983249545097,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5953369140625,294.5336303710937,293.6752014160156,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.150569865759123e-12,-8.327413342209154e-18,3.150578105695634e-12,-4.66571226098722e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035154288634657,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.58856201171875,294.5336303710937,293.6752014160156,284.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371980477674849e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.003406967036426,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5762023925781,294.5336303710937,293.6752014160156,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.003197381272912,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5762023925781,294.5336303710937,293.6752014160156,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.003197381272912,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.56842041015625,294.5336303710937,293.6752014160156,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0030579569283872,-0.0,-5.1338315280847e-35,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5656433105469,294.5336303710937,293.6752014160156,284.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0030037409160286,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.5571594238281,294.5336303710937,293.6752014160156,284.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371980477674849e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0028233502525836,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5583829217461253e-13,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.694106331253832e-13,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.989860777236799e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.6941022654956853e-13,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.5571594238281,294.5336303710937,293.6752014160156,284.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3969870604752825e-13,-1.0371980477674849e-17,4.397090872833298e-13,-2.001378229810058e-12,0.0,0.0,0.0,0.0,60.0,0.0028233502525836,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5509033203125,294.5336303710937,293.6752014160156,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0026529261376708,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5509033203125,294.5336303710937,293.6752014160156,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0026529261376708,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5486755371094,294.5336303710937,293.6752014160156,284.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.00257776863873,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,-2.5583829217461253e-13,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,-2.694106331253832e-13,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,-1.989860777236799e-13,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,-2.6941022654956853e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,-1.277961243772996e-12,286.2996520996094,294.1499938964844,290.95001220703125,289.547119140625,294.5336303710937,293.6752014160156,284.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1971049072043733e-12,-8.844471535406863e-18,3.197113797662188e-12,-3.2598223165952733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025036623701453,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5459899902344,294.5336303710937,293.6752014160156,284.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0023494085762649,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0,286.2996520996094,294.1499938964844,290.95001220703125,289.5459899902344,294.5336303710937,293.6752014160156,284.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.862339372281588e-13,-1.0889038670872558e-17,4.86244833459993e-13,-5.954886106787627e-13,0.0,0.0,0.0,0.0,60.0,0.0023494085762649,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,1.2303263963175935e-09,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,1.295595741801491e-09,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.56923984496427e-10,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,1.2955938544223502e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,6.145715492067438e-09,286.2996520996094,294.1499938964844,290.95001220703125,289.5477905273437,294.5336303710937,293.6752014160156,284.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3109977103908932e-08,1.5347871086014708e-14,1.3109962004875797e-08,-2.718500624609988e-08,0.0,0.0,0.0,-7.337075658142568e-08,60.0,0.0021999147720634,-0.0,-1.1717698282360832e-17,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,1.2303263963175935e-09,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,1.295595741801491e-09,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.56923984496427e-10,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,1.2955938544223502e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,6.145715492067438e-09,286.2996520996094,294.1499938964844,290.95001220703125,289.5477905273437,294.5336303710937,293.6752014160156,284.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3109977103908932e-08,1.5347871086014708e-14,1.3109962004875797e-08,-2.718500624609988e-08,0.0,0.0,0.0,-7.337075658142568e-08,60.0,0.0021999147720634,-0.0,-1.1717698282360832e-17,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,5.8918281808928454e-08,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,6.204392377640033e-08,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,4.5825498062868064e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,6.204383140584468e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,2.943080801287579e-07,286.2996520996094,294.1499938964844,290.9432067871094,289.54803466796875,294.5336303710937,293.6752014160156,284.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.278604018916667e-07,7.340284521699389e-13,6.278596629272215e-07,-1.3018591289437609e-06,0.0,0.0,0.0,-3.5133562050759792e-06,60.0,0.0052381861023604,-0.0,-2.6872111781313212e-14,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,5.8918281808928454e-08,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,6.204392377640033e-08,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,4.5825498062868064e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,6.204383140584468e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,2.943080801287579e-07,286.2996520996094,294.1499938964844,290.9432067871094,289.54803466796875,294.5336303710937,293.6752014160156,284.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.278604018916667e-07,7.340284521699389e-13,6.278596629272215e-07,-1.3018591289437609e-06,0.0,0.0,0.0,-3.5133562050759792e-06,60.0,0.0052381861023604,-0.0,-2.6872111781313212e-14,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.003352079782417e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.109630798940998e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,1.5581683499021892e-07,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.1096275304444134e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.0007125865740818e-06,286.2996826171875,294.1499938964844,290.92340087890625,289.5423889160156,294.5335998535156,293.6752014160156,284.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.134627948180423e-06,2.4955577968693854e-12,2.134625447069993e-06,-4.426246960065328e-06,0.0,0.0,0.0,-1.1944881407544017e-05,60.0,0.0133706806227564,-0.0,-3.106820627585966e-13,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.003352079782417e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,2.109630798940998e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,1.5581683499021892e-07,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,2.1096275304444134e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.0007125865740818e-06,286.2996826171875,294.1499938964844,290.92340087890625,289.5423889160156,294.5335998535156,293.6752014160156,284.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.134627948180423e-06,2.4955577968693854e-12,2.134625447069993e-06,-4.426246960065328e-06,0.0,0.0,0.0,-1.1944881407544017e-05,60.0,0.0133706806227564,-0.0,-3.106820627585966e-13,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,3.644089190402157e-07,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,3.8374096789084433e-07,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,2.834301824350405e-07,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,3.837403994566557e-07,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.8202921410193085e-06,286.2996826171875,294.1499938964844,290.9089050292969,289.5374755859375,294.5335998535156,293.6752014160156,284.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.887427283189027e-06,4.5437911246060114e-12,3.887422735715518e-06,-8.058271305344533e-06,0.0,0.0,0.0,-2.1752537577413023e-05,60.0,0.021378505975008,-0.0,-1.0279680752456333e-12,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,6.570851383003173e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,6.919437396391004e-07,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,5.11068094510847e-07,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,6.919427164575609e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,3.2822656521602767e-06,286.2996826171875,294.1499938964844,290.8914794921875,289.5311889648437,294.5335693359375,293.6752014160156,284.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.005779934843304e-06,8.189436108418935e-12,7.005771749390988e-06,-1.4524421203532256e-05,0.0,0.0,0.0,-3.920213202945888e-05,60.0,0.0356276705861091,-0.0,-3.342296057973204e-12,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,1.7283637134823948e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,1.8200541944679567e-06,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,1.344287852589332e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,1.820051465983852e-06,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,8.633506695332471e-06,286.2994689941406,294.1499938964844,290.848388671875,289.5147705078125,294.5335998535156,293.6752014160156,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8416087186778896e-05,2.152999480087292e-11,1.8416065358906053e-05,-3.818664117716253e-05,0.0,0.0,0.0,-0.0001030521962093,60.0,0.0794593840837478,-0.0,-2.3124478026881328e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,1.7283637134823948e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,1.8200541944679567e-06,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,1.344287852589332e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,1.820051465983852e-06,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,8.633506695332471e-06,286.2994689941406,294.1499938964844,290.848388671875,289.5147705078125,294.5335998535156,293.6752014160156,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8416087186778896e-05,2.152999480087292e-11,1.8416065358906053e-05,-3.818664117716253e-05,0.0,0.0,0.0,-0.0001030521962093,60.0,0.0794593840837478,-0.0,-2.3124478026881328e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,3.4666834380914224e-06,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,3.6505925891106017e-06,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,2.6963191430695588e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,3.650587132142391e-06,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,1.731674637994729e-05,286.2997436523437,294.1499938964844,290.80645751953125,289.49810791015625,294.533203125,293.6752624511719,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.693982944241725e-05,4.318549684523276e-11,3.693978578667157e-05,-7.659565744688734e-05,0.0,0.0,0.0,-0.0002067065652227,60.0,0.1782853901386261,-0.0,-9.3031499170948e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,3.903682227246463e-06,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,4.110774170840159e-06,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,3.036208227058524e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,4.110767804377247e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,1.949963734659832e-05,286.2998046875,294.1499938964844,290.79498291015625,289.49346923828125,294.5331115722656,293.6752624511719,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.1595387301640585e-05,4.862839991792711e-11,4.159534000791609e-05,-8.624958718428388e-05,0.0,0.0,0.0,-0.0002327581023564,60.0,0.2030029445886612,-0.0,-1.1796429111310403e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,6.855592346255435e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,7.2192842708318494e-06,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,5.332146884029498e-06,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,7.219273811642779e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,3.4244993003085256e-05,286.3003234863281,294.1499938964844,290.7322082519531,289.46759033203125,294.5321350097656,293.67535400390625,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.304827886400744e-05,8.539959711617584e-11,7.304819155251607e-05,-0.0001514688628958,0.0,0.0,0.0,-0.0004087612906005,60.0,0.3637192845344543,-0.0,-3.638242207504305e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,6.855592346255435e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,7.2192842708318494e-06,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,5.332146884029498e-06,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,7.219273811642779e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,3.4244993003085256e-05,286.3003234863281,294.1499938964844,290.7322082519531,289.46759033203125,294.5321350097656,293.67535400390625,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.304827886400744e-05,8.539959711617584e-11,7.304819155251607e-05,-0.0001514688628958,0.0,0.0,0.0,-0.0004087612906005,60.0,0.3637192845344543,-0.0,-3.638242207504305e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
