time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,1.0241589734505396e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,1.0784910955408122e-05,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,7.965710210555699e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,1.078489458450349e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,5.115869862493128e-05,286.3015441894531,294.1499938964844,290.6609191894531,289.4374694824219,294.52978515625,293.6753845214844,284.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001091276062652,1.2757922496220428e-10,0.000109127475298,-0.0002262806519865,0.0,0.0,0.0,-0.0006106528453528,60.0,0.5789385437965393,-0.0,-8.119632743941452e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,1.0241589734505396e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,1.0784910955408122e-05,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,7.965710210555699e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,1.078489458450349e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,5.115869862493128e-05,286.3015441894531,294.1499938964844,290.6609191894531,289.4374694824219,294.52978515625,293.6753845214844,284.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001091276062652,1.2757922496220428e-10,0.000109127475298,-0.0002262806519865,0.0,0.0,0.0,-0.0006106528453528,60.0,0.5789385437965393,-0.0,-8.119632743941452e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,1.215349038830027e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,1.2798238458344711e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.452749509364368e-06,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,1.2798219358955976e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,6.070900417398661e-05,286.3024597167969,294.1499938964844,290.62237548828125,289.4208984375,294.52783203125,293.6753234863281,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294993708143,1.5139557663079728e-10,0.0001294992107432,-0.0002685224462766,0.0,0.0,0.0,-0.0007246485911309,60.0,0.700809121131897,-0.0,-1.1434144742139551e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,1.463825083192205e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,1.5414816516567953e-05,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,1.1385347534087488e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,1.5414792869705707e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,7.312085654120892e-05,286.3036804199219,294.1499938964844,290.58203125,289.4034118652344,294.5250244140625,293.675048828125,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559754455229,1.8234830312380268e-10,0.0001559752708999,-0.0003234216419514,0.0,0.0,0.0,-0.0008728026878088,60.0,0.8443177342414856,-0.0,-1.6587463624873067e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,2.3971135306055658e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,2.524281444493681e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,1.864428486442193e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,2.5242776246159337e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0001197403980768,286.3065795898437,294.1499938964844,290.4964599609375,289.36578369140625,294.5133972167969,293.6711730957031,284.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002554194943513,2.9860694472638727e-10,0.000255419203313,-0.0005296236486174,0.0,0.0,0.0,-0.0014292694395408,60.0,1.3214517831802368,-0.0,-4.448143631208268e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,2.3971135306055658e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,2.524281444493681e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,1.864428486442193e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,2.5242776246159337e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0001197403980768,286.3065795898437,294.1499938964844,290.4964599609375,289.36578369140625,294.5133972167969,293.6711730957031,284.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002554194943513,2.9860694472638727e-10,0.000255419203313,-0.0005296236486174,0.0,0.0,0.0,-0.0014292694395408,60.0,1.3214517831802368,-0.0,-4.448143631208268e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,4.025183079647832e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,4.2387207940919325e-05,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,3.1307092285715044e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,4.23871424573008e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.000201065588044,286.305908203125,294.1499938964844,290.40509033203125,289.32489013671875,294.4931335449219,293.6569519042969,284.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004347568610683,5.070505681992188e-10,0.0004347563663031,-0.0008982880972325,0.0,0.0,0.0,-0.0024320185184478,60.0,2.091784954071045,-0.0,-1.2542171745622e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,4.025183079647832e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,4.2387207940919325e-05,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,3.1307092285715044e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,4.23871424573008e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.000201065588044,286.305908203125,294.1499938964844,290.40509033203125,289.32489013671875,294.4931335449219,293.6569519042969,284.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004347568610683,5.070505681992188e-10,0.0004347563663031,-0.0008982880972325,0.0,0.0,0.0,-0.0024320185184478,60.0,2.091784954071045,-0.0,-1.2542171745622e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,9.021014557220042e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.499583393335342e-05,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,7.016370363999158e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,9.499569569015875e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.000450616935268,286.32196044921875,294.1499938964844,290.308837890625,289.2810974121094,294.4244079589844,293.6019287109375,284.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003299835661891,6.23707974156673e-10,0.0003299829550087,-0.0013097551418468,0.0,0.0,0.0,-0.0019794618710875,60.0,2.9776270389556885,-0.0,-6.299585919578021e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,9.021014557220042e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.499583393335342e-05,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,7.016370363999158e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,9.499569569015875e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.000450616935268,286.32196044921875,294.1499938964844,290.308837890625,289.2810974121094,294.4244079589844,293.6019287109375,284.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003299835661891,6.23707974156673e-10,0.0003299829550087,-0.0013097551418468,0.0,0.0,0.0,-0.0019794618710875,60.0,2.9776270389556885,-0.0,-6.299585919578021e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.013384260470048e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,9.491547098150475e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,7.010434637777507e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,9.49153327383101e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0004502357915043,286.3162841796875,294.1499938964844,290.2085876464844,289.2347412109375,294.3401184082031,293.54376220703125,284.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708307334221,1.161246543368577e-09,0.0009708295692689,-0.0020821029320359,0.0,0.0,0.0,-0.0054440647363662,60.0,5.249048709869385,-0.0,-6.288924936370678e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.013384260470048e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,9.491547098150475e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,7.010434637777507e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,9.49153327383101e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0004502357915043,286.3162841796875,294.1499938964844,290.2085876464844,289.2347412109375,294.3401184082031,293.54376220703125,284.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708307334221,1.161246543368577e-09,0.0009708295692689,-0.0020821029320359,0.0,0.0,0.0,-0.0054440647363662,60.0,5.249048709869385,-0.0,-6.288924936370678e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.019044955493882e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,9.49750901781954e-05,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,7.014838047325611e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,9.497495193500072e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,0.0004505185643211,286.308349609375,294.1499938964844,290.1572570800781,289.2107238769531,294.31060791015625,293.50457763671875,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610466659069,1.2100861424002574e-09,0.000961045443546,-0.0022202862892299,0.0,0.0,0.0,-0.0054170005023479,60.0,5.509615898132324,-0.0,-6.296824039964123e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,9.023387974593788e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,9.502081957180052e-05,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,7.018215546850115e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,9.502068132860586e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0004507355333771,286.3004150390625,294.1499938964844,290.10528564453125,289.18621826171875,294.2747802734375,293.4632568359375,284.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614790906198,1.255178072590013e-09,0.0009614778682589,-0.0023384005762636,0.0,0.0,0.0,-0.0054395929910242,60.0,5.760180950164795,-0.0,-6.302885680042891e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.027095074998216e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,9.5059847808443e-05,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,7.021098281256855e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,9.505971684120595e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,0.0004509206919465,286.2846984863281,294.1499938964844,289.999755859375,289.1358947753906,294.2026672363281,293.3756103515625,284.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618737385608,1.2936595128465456e-09,0.0009618724579922,-0.002439173636958,0.0,0.0,0.0,-0.0054590017534792,60.0,5.98225736618042,-0.0,-6.308057720616489e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.027095074998216e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,9.5059847808443e-05,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,7.021098281256855e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,9.505971684120595e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,0.0004509206919465,286.2846984863281,294.1499938964844,289.999755859375,289.1358947753906,294.2026672363281,293.3756103515625,284.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618737385608,1.2936595128465456e-09,0.0009618724579922,-0.002439173636958,0.0,0.0,0.0,-0.0054590017534792,60.0,5.98225736618042,-0.0,-6.308057720616489e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,9.062189201358706e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,9.54294082475826e-05,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,7.048394036246464e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.542927728034556e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0004526737320702,286.2792663574219,294.1499938964844,289.90582275390625,289.0904541015625,294.1589660644531,293.2801208496094,284.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001966092240763,9.191091221438795e-10,0.0001966083073057,-0.0022197403013706,0.0,0.0,0.0,-0.0014428357826545,60.0,4.531644821166992,-0.0,-6.357196014050714e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,9.061446326086298e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,9.542159386910498e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,7.047816325211897e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.542145562591033e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,0.0004526366537902,286.27947998046875,294.1499938964844,289.8929748535156,289.08416748046875,294.15673828125,293.2655029296875,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002414164337096,9.545443324654455e-10,0.0002414154878351,-0.0022680924739688,0.0,0.0,0.0,-0.0016840999014675,60.0,4.221649169921875,-0.0,-6.35615435840009e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.056947601493448e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.537421283312142e-05,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,7.044316589599475e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,9.537407458992676e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0004524119140114,286.2883605957031,294.1499938964844,289.7857971191406,289.031494140625,294.0913391113281,293.1464538574219,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009391258354298,1.5789940466248707e-09,0.000939124263823,-0.0032120621763169,0.0,0.0,0.0,-0.0054738651961088,60.0,4.914944648742676,-0.0,-6.349836922936447e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.056947601493448e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.537421283312142e-05,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,7.044316589599475e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,9.537407458992676e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0004524119140114,286.2883605957031,294.1499938964844,289.7857971191406,289.031494140625,294.0913391113281,293.1464538574219,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009391258354298,1.5789940466248707e-09,0.000939124263823,-0.0032120621763169,0.0,0.0,0.0,-0.0054738651961088,60.0,4.914944648742676,-0.0,-6.349836922936447e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,9.119229071075095e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.60300603765063e-05,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,7.092757732607424e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.602992940926924e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.0004555230261757,286.3042297363281,294.1499938964844,289.6791381835937,288.9782409667969,294.0320739746094,292.9617919921875,284.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006871519726701,1.977768615546438e-09,0.0006871499936096,-0.0045123933814466,0.0,0.0,0.0,-0.0043878937140107,60.0,4.713147163391113,-0.0,-6.437460342567648e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,9.119229071075095e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.60300603765063e-05,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,7.092757732607424e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.602992940926924e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.0004555230261757,286.3042297363281,294.1499938964844,289.6791381835937,288.9782409667969,294.0320739746094,292.9617919921875,284.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006871519726701,1.977768615546438e-09,0.0006871499936096,-0.0045123933814466,0.0,0.0,0.0,-0.0043878937140107,60.0,4.713147163391113,-0.0,-6.437460342567648e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,9.171007695840672e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,9.65753206401132e-05,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,7.13303015800193e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,9.657518239691854e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,0.0004581094835884,286.2926330566406,294.1499938964844,289.62628173828125,288.9515686035156,293.9879455566406,292.8408508300781,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.427782161859796e-05,1.902245250207102e-09,5.4275918955681846e-05,-0.0049467007629573,0.0,0.0,0.0,-0.0011726128868758,60.0,5.287410736083984,-0.0,-6.510767747158752e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,9.182022040477024e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,9.669129940448327e-05,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,7.141596142901108e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,9.669116843724623e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,0.0004586596623994,286.3043518066406,294.1499938964844,289.57391357421875,288.9248962402344,293.9439697265625,292.7017517089844,284.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002845212002284,2.236961504920032e-09,0.0002845189592335,-0.0055964058265089,0.0,0.0,0.0,-0.0024814712814986,60.0,5.125375270843506,-0.0,-6.526411766571982e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.114714339375496e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,9.598251926945522e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,7.089245627867058e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.598238830221816e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,0.0004552975296974,286.1712951660156,294.1499938964844,289.4709777832031,288.8719177246094,293.8036193847656,292.409912109375,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030438737012445,4.197230563107723e-09,0.003043869510293,-0.0079904571175575,0.0,0.0,0.0,-0.0172404125332832,60.0,8.900017738342285,-0.0,-6.431078958257785e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.114714339375496e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,9.598251926945522e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,7.089245627867058e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.598238830221816e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,0.0004552975296974,286.1712951660156,294.1499938964844,289.4709777832031,288.8719177246094,293.8036193847656,292.409912109375,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030438737012445,4.197230563107723e-09,0.003043869510293,-0.0079904571175575,0.0,0.0,0.0,-0.0172404125332832,60.0,8.900017738342285,-0.0,-6.431078958257785e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,9.338314703200012e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.833714284468442e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,7.263157749548554e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.833701187744737e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0004664667940232,286.0463562011719,294.1499938964844,289.3713073730469,288.8197326660156,293.5541076660156,292.0506591796875,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,0.0019002117915078,1.745118494156372e-09,-0.0019002135377377,-0.0064880293793976,0.0,0.0,0.0,0.0087229581549763,60.0,12.168814659118652,-0.0,-6.750474312866572e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,9.338314703200012e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.833714284468442e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,7.263157749548554e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.833701187744737e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0004664667940232,286.0463562011719,294.1499938964844,289.3713073730469,288.8197326660156,293.5541076660156,292.0506591796875,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,0.0019002117915078,1.745118494156372e-09,-0.0019002135377377,-0.0064880293793976,0.0,0.0,0.0,0.0087229581549763,60.0,12.168814659118652,-0.0,-6.750474312866572e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.320152457803488e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.814587974688038e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,7.249030750244856e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,9.814574877964331e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,0.0004655595694202,286.1357116699219,294.1499938964844,289.2757263183594,288.7688293457031,293.3641052246094,291.685302734375,284.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,0.001380433444865,2.057851888892514e-09,-0.0013804354239255,-0.0067904111929237,0.0,0.0,0.0,0.0059684826992452,60.0,8.516745567321777,-0.0,-6.72423112746401e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.320152457803488e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.814587974688038e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,7.249030750244856e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,9.814574877964331e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,0.0004655595694202,286.1357116699219,294.1499938964844,289.2757263183594,288.7688293457031,293.3641052246094,291.685302734375,284.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,0.001380433444865,2.057851888892514e-09,-0.0013804354239255,-0.0067904111929237,0.0,0.0,0.0,0.0059684826992452,60.0,8.516745567321777,-0.0,-6.72423112746401e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.25040731090121e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,9.741143003338948e-05,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,7.19478412065655e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.741129906615242e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0004620756953954,286.1557006835937,294.1499938964844,289.1851806640625,288.7197570800781,293.24884033203125,291.40789794921875,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,0.0003991590056102,2.2833623880558207e-09,-0.0003991613048128,-0.0064020315185189,0.0,0.0,0.0,0.0009339549578726,60.0,6.932004928588867,-0.0,-6.623961468221752e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.25040731090121e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,9.741143003338948e-05,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,7.19478412065655e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.741129906615242e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0004620756953954,286.1557006835937,294.1499938964844,289.1851806640625,288.7197570800781,293.24884033203125,291.40789794921875,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,0.0003991590056102,2.2833623880558207e-09,-0.0003991613048128,-0.0064020315185189,0.0,0.0,0.0,0.0009339549578726,60.0,6.932004928588867,-0.0,-6.623961468221752e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.172465797746554e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,9.659066563472152e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,7.134162297006696e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.659053466748446e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0004581823886837,286.1771545410156,294.1499938964844,289.14208984375,288.6960144042969,293.1918334960937,291.2830505371094,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619121069088,2.981974223104089e-09,0.0011619090801104,-0.0066776061430573,0.0,0.0,0.0,-0.0072290222160518,60.0,6.086165904998779,-0.0,-6.512805583724912e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,9.17884972295724e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,9.665788820711896e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,7.139128138078377e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.665776451583952e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0004585013084579,286.169921875,294.1499938964844,289.1005859375,288.67291259765625,293.18121337890625,291.15289306640625,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865725878626,2.8790798634048542e-09,0.0009865696774795,-0.0065824403427541,0.0,0.0,0.0,-0.0063010691665112,60.0,5.296969890594482,-0.0,-6.52187068794774e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,9.204724483424798e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.69303582678549e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,7.159252709243447e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.693024185253309e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,0.0004597938095685,286.1555480957031,294.1499938964844,289.0227966308594,288.62890625,293.11627197265625,290.9320983886719,284.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807948954403,3.139817961184121e-09,0.0009807917522266,-0.0072736544534564,0.0,0.0,0.0,-0.0063900956884026,60.0,5.607935905456543,-0.0,-6.558685328172943e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,9.204724483424798e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.69303582678549e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,7.159252709243447e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.693024185253309e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,0.0004597938095685,286.1555480957031,294.1499938964844,289.0227966308594,288.62890625,293.11627197265625,290.9320983886719,284.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807948954403,3.139817961184121e-09,0.0009807917522266,-0.0072736544534564,0.0,0.0,0.0,-0.0063900956884026,60.0,5.607935905456543,-0.0,-6.558685328172943e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.253755706595256e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,9.74466820480302e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,7.197388185886666e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.744655835675076e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0004622430133167,286.1418151855469,294.1499938964844,288.95538330078125,288.5897216796875,293.04718017578125,290.7115783691406,284.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860183345153,3.649502922087322e-09,0.0009860147256404,-0.0086082769557833,0.0,0.0,0.0,-0.0066471500322222,60.0,5.71865177154541,-0.0,-6.62873773649153e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,9.25601925700903e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.747051808517426e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,7.199148240033537e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.747039439389482e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,0.000462356081698,286.1412658691406,294.1499938964844,288.9527587890625,288.5881652832031,293.0442810058594,290.7019348144531,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862594306468,3.6730329888712276e-09,0.0009862558217719,-0.0086698904633522,0.0,0.0,0.0,-0.006659016944468,60.0,5.720686435699463,-0.0,-6.631980653537539e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.31495160330087e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.80910990620032e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,7.244984590215608e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,9.809098264668135e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0004652998759411,286.12701416015625,294.1499938964844,288.8913269042969,288.5512084960937,292.97198486328125,290.44927978515625,284.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925384074449,4.285648724788871e-09,0.0009925342164933,-0.0102739762514829,0.0,0.0,0.0,-0.0069679860025644,60.0,5.721872806549072,-0.0,-6.716692269037594e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
