time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154320,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.31495160330087e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.80910990620032e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,7.244984590215608e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,9.809098264668135e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0004652998759411,286.12701416015625,294.1499938964844,288.8913269042969,288.5512084960937,292.97198486328125,290.44927978515625,284.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925384074449,4.285648724788871e-09,0.0009925342164933,-0.0102739762514829,0.0,0.0,0.0,-0.0069679860025644,60.0,5.721872806549072,-0.0,-6.716692269037594e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,9.367450547870249e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,9.864394087344408e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,7.285817264346406e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,9.864382445812224e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.000467922334792,286.1128234863281,294.1499938964844,288.8394470214844,288.5185546875,292.8995666503906,290.1903076171875,284.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998132280074,4.8313908429520325e-09,0.0009981275070458,-0.011702892370522,0.0,0.0,0.0,-0.0072432295419275,60.0,5.704535484313965,-0.0,-6.792609497097146e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,9.367450547870249e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,9.864394087344408e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,7.285817264346406e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,9.864382445812224e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.000467922334792,286.1128234863281,294.1499938964844,288.8394470214844,288.5185546875,292.8995666503906,290.1903076171875,284.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998132280074,4.8313908429520325e-09,0.0009981275070458,-0.011702892370522,0.0,0.0,0.0,-0.0072432295419275,60.0,5.704535484313965,-0.0,-6.792609497097146e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.389461774844676e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.887573105515912e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,7.302936137421057e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.887560736387968e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.000469021819299,286.10577392578125,294.1499938964844,288.8173522949219,288.5040283203125,292.8633728027344,290.0635681152344,284.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004782816395,5.060196262007821e-09,0.0010004732757806,-0.0123019525781273,0.0,0.0,0.0,-0.0073586306534707,60.0,5.694408416748047,-0.0,-6.824565446095221e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,9.407309698872268e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,9.90636763162911e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,7.316818664548919e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,9.906355990096928e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0004699133860412,286.0987243652344,294.1499938964844,288.7980041503906,288.49072265625,292.8272705078125,289.9418640136719,284.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,5.245725187563721e-09,0.0010023739887401,-0.0127876978367567,0.0,0.0,0.0,-0.0074521978385746,60.0,5.683882236480713,-0.0,-6.850531519830838e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.43179547903128e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,9.932151442626493e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,7.335862028412521e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.932139801094308e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.00047113650362,286.084716796875,294.1499938964844,288.76788330078125,288.4682006835937,292.7554016113281,289.7181701660156,284.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049879783764,5.500228272836693e-09,0.0010049825068563,-0.0134540135040879,0.0,0.0,0.0,-0.0075805559754371,60.0,5.662224292755127,-0.0,-6.88623202904637e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.43179547903128e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,9.932151442626493e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,7.335862028412521e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.932139801094308e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.00047113650362,286.084716796875,294.1499938964844,288.76788330078125,288.4682006835937,292.7554016113281,289.7181701660156,284.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049879783764,5.500228272836693e-09,0.0010049825068563,-0.0134540135040879,0.0,0.0,0.0,-0.0075805559754371,60.0,5.662224292755127,-0.0,-6.88623202904637e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,9.440009307581931e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.940801101038232e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,7.342251046793535e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,9.94078945950605e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,0.0004715468094218,286.0708312988281,294.1499938964844,288.75,288.4514465332031,292.684326171875,289.5287170410156,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058630723506,5.585574669453308e-09,0.0010058574844151,-0.0136774545535445,0.0,0.0,0.0,-0.0076236017048358,60.0,5.640263080596924,-0.0,-6.89822456934053e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,9.440009307581931e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.940801101038232e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,7.342251046793535e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,9.94078945950605e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,0.0004715468094218,286.0708312988281,294.1499938964844,288.75,288.4514465332031,292.684326171875,289.5287170410156,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058630723506,5.585574669453308e-09,0.0010058574844151,-0.0136774545535445,0.0,0.0,0.0,-0.0076236017048358,60.0,5.640263080596924,-0.0,-6.89822456934053e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.43161139730364e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.931957902153954e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,7.335718692047521e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,9.931946260621773e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0004711273359134,286.0570983886719,294.1499938964844,288.7410583496094,288.4390563964844,292.6143798828125,289.3761291503906,284.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004968304187,5.498218769162122e-09,0.0010049627162516,-0.0134487515315413,0.0,0.0,0.0,-0.0075795473530888,60.0,5.617275714874268,-0.0,-6.885949233037536e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.43161139730364e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.931957902153954e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,7.335718692047521e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,9.931946260621773e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0004711273359134,286.0570983886719,294.1499938964844,288.7410583496094,288.4390563964844,292.6143798828125,289.3761291503906,284.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004968304187,5.498218769162122e-09,0.0010049627162516,-0.0134487515315413,0.0,0.0,0.0,-0.0075795473530888,60.0,5.617275714874268,-0.0,-6.885949233037536e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,9.407373727299272e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,9.90643457043916e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,7.316866685869172e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,9.906422928906976e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0004699166456703,286.0435485839844,294.1499938964844,288.7369384765625,288.4292907714844,292.5457458496094,289.2575378417969,284.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023859795182,5.246190593055644e-09,0.0010023807408288,-0.0127889150753617,0.0,0.0,0.0,-0.0074524427764117,60.0,5.590996742248535,-0.0,-6.850596889762528e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,9.407373727299272e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,9.90643457043916e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,7.316866685869172e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,9.906422928906976e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0004699166456703,286.0435485839844,294.1499938964844,288.7369384765625,288.4292907714844,292.5457458496094,289.2575378417969,284.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023859795182,5.246190593055644e-09,0.0010023807408288,-0.0127889150753617,0.0,0.0,0.0,-0.0074524427764117,60.0,5.590996742248535,-0.0,-6.850596889762528e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,9.389616025146096e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,9.887733904179186e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,7.303054735530168e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,9.887722262647004e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,0.0004690295900218,286.036865234375,294.1499938964844,288.736572265625,288.4253234863281,292.51202392578125,289.2101745605469,284.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004930663853,5.0615485136518146e-09,0.0010004880605265,-0.0123054925352334,0.0,0.0,0.0,-0.0073593170382082,60.0,5.576242446899414,-0.0,-6.824753739920197e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,9.367782331537457e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,9.864741878118366e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,7.286073378054425e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,9.864730964181943e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,0.0004679389821831,286.0302124023437,294.1499938964844,288.7373046875,288.42193603515625,292.4787292480469,289.169921875,284.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981666225939,4.834541211806709e-09,0.0009981617331504,-0.0117111392319202,0.0,0.0,0.0,-0.0072448286227881,60.0,5.560331344604492,-0.0,-6.793048612507846e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.315548231825233e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,9.809737093746662e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.245446613524109e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,9.80972617981024e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0004653298237826,286.01708984375,294.1499938964844,288.7418518066406,288.41680908203125,292.41326904296875,289.105224609375,284.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992601388134,4.291464517081067e-09,0.0009925970807671,-0.0102892005816102,0.0,0.0,0.0,-0.0069709359668195,60.0,5.525943756103516,-0.0,-6.717498735042683e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.315548231825233e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,9.809737093746662e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.245446613524109e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,9.80972617981024e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0004653298237826,286.01708984375,294.1499938964844,288.7418518066406,288.41680908203125,292.41326904296875,289.105224609375,284.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992601388134,4.291464517081067e-09,0.0009925970807671,-0.0102892005816102,0.0,0.0,0.0,-0.0069709359668195,60.0,5.525943756103516,-0.0,-6.717498735042683e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,9.257595229428262e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,9.748709271661936e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,7.200371328508481e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.748698357725516e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,0.0004624349530786,286.00421142578125,294.1499938964844,288.7502136230469,288.413818359375,292.3496398925781,289.0604248046875,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864254388958,3.688927829870181e-09,0.0009864217136055,-0.0087115075439214,0.0,0.0,0.0,-0.0066670486703515,60.0,5.489706039428711,-0.0,-6.634171256791889e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,9.257595229428262e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,9.748709271661936e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,7.200371328508481e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.748698357725516e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,0.0004624349530786,286.00421142578125,294.1499938964844,288.7502136230469,288.413818359375,292.3496398925781,289.0604248046875,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864254388958,3.688927829870181e-09,0.0009864217136055,-0.0087115075439214,0.0,0.0,0.0,-0.0066670486703515,60.0,5.489706039428711,-0.0,-6.634171256791889e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.209577547153458e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.698144276626408e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,7.163023838074878e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.698133362689988e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.0004600363899953,285.99188232421875,294.1499938964844,288.7620849609375,288.4126892089844,292.2894287109375,289.02783203125,284.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009559761965647,3.1653364374051307e-09,0.000955973053351,-0.0073655545711517,0.0,0.0,0.0,-0.0062768990173935,60.0,5.3855509757995605,-0.0,-6.565523591461897e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.209577547153458e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.698144276626408e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,7.163023838074878e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.698133362689988e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.0004600363899953,285.99188232421875,294.1499938964844,288.7620849609375,288.4126892089844,292.2894287109375,289.02783203125,284.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009559761965647,3.1653364374051307e-09,0.000955973053351,-0.0073655545711517,0.0,0.0,0.0,-0.0062768990173935,60.0,5.3855509757995605,-0.0,-6.565523591461897e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,9.146302181761712e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,9.631511784391478e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,7.113809260772541e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,9.631500870455056e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.0004568756558001,285.96258544921875,294.1499938964844,288.77716064453125,288.4133605957031,292.1745910644531,288.98590087890625,284.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017305695218965,3.258729286415018e-09,0.0017305662622675,-0.0068365302868187,0.0,0.0,0.0,-0.0102128526195883,60.0,6.850926876068115,-0.0,-6.475610092593342e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,9.146302181761712e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,9.631511784391478e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,7.113809260772541e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,9.631500870455056e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.0004568756558001,285.96258544921875,294.1499938964844,288.77716064453125,288.4133605957031,292.1745910644531,288.98590087890625,284.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017305695218965,3.258729286415018e-09,0.0017305662622675,-0.0068365302868187,0.0,0.0,0.0,-0.0102128526195883,60.0,6.850926876068115,-0.0,-6.475610092593342e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,9.183283691527322e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,9.670454892329872e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,7.142572576412931e-05,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,9.670444705989212e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,0.0004587229632306,285.9759826660156,294.1499938964844,288.7857666015625,288.4142761230469,291.91802978515625,288.9201354980469,284.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007868880056776,2.7320374851314e-09,0.0007868852699175,-0.0063955602236092,0.0,0.0,0.0,-0.0052307662554085,60.0,11.256731033325195,-0.0,-6.52807798928734e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,9.230161958839744e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,9.719820081954822e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,7.179033855209127e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,9.719809895614162e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0004610646574292,285.9311218261719,294.1499938964844,288.7950744628906,288.41558837890625,291.8720703125,288.90997314453125,284.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7365897292620502e-05,2.474689786424733e-09,1.736342346703168e-05,-0.0064885048195719,0.0,0.0,0.0,-0.0012462966842576,60.0,9.081823348999023,-0.0,-6.594894585987279e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,9.066211350727826e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,9.547171794110908e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,7.05151614965871e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,9.547161607770248e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0004528749850578,285.6961364746094,294.1499938964844,288.8155212402344,288.4192199707031,291.7349548339844,288.88330078125,284.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0042106150649487,4.818978993625933e-09,0.0042106104083359,-0.0084582353010773,0.0,0.0,0.0,-0.0233893115073442,60.0,10.860475540161133,-0.0,-6.362694904282763e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,9.066211350727826e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,9.547171794110908e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,7.05151614965871e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,9.547161607770248e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0004528749850578,285.6961364746094,294.1499938964844,288.8155212402344,288.4192199707031,291.7349548339844,288.88330078125,284.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0042106150649487,4.818978993625933e-09,0.0042106104083359,-0.0084582353010773,0.0,0.0,0.0,-0.0233893115073442,60.0,10.860475540161133,-0.0,-6.362694904282763e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.207613038597628e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,9.696074994280934e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,7.1614958869759e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,9.696064807940274e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0004599383100867,285.67974853515625,294.1499938964844,288.8381652832031,288.4241027832031,291.42559814453125,288.79803466796875,284.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009122939081862,3.1030118474717483e-09,0.0009122908231802,-0.0072453939355909,0.0,0.0,0.0,-0.0060291066765785,60.0,11.523731231689451,-0.0,-6.562708421142815e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.207613038597628e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,9.696074994280934e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,7.1614958869759e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,9.696064807940274e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0004599383100867,285.67974853515625,294.1499938964844,288.8381652832031,288.4241027832031,291.42559814453125,288.79803466796875,284.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009122939081862,3.1030118474717483e-09,0.0009122908231802,-0.0072453939355909,0.0,0.0,0.0,-0.0060291066765785,60.0,11.523731231689451,-0.0,-6.562708421142815e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,9.165774827124552e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,9.65201688813977e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,7.128954166546464e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.65200670179911e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0004578483931254,285.67169189453125,294.1499938964844,288.8627014160156,288.4300842285156,291.3421325683594,288.7875061035156,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019144637044519,3.635885592601084e-09,0.0019144600955769,-0.0076441233977675,0.0,0.0,0.0,-0.0113080721348524,60.0,7.796745300292969,-0.0,-6.5031983353947e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,9.165774827124552e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,9.65201688813977e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,7.128954166546464e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.65200670179911e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0004578483931254,285.67169189453125,294.1499938964844,288.8627014160156,288.4300842285156,291.3421325683594,288.7875061035156,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019144637044519,3.635885592601084e-09,0.0019144600955769,-0.0076441233977675,0.0,0.0,0.0,-0.0113080721348524,60.0,7.796745300292969,-0.0,-6.5031983353947e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,9.097132715396584e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.579733159625904e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,7.07556537236087e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,9.579723700881004e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.0004544196417555,286.1532592773437,294.1499938964844,288.8887939453125,288.4369812011719,290.4901123046875,288.591796875,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022222886327654,3.2251696868712543e-09,0.0022222853731364,-0.006256615743041,0.0,0.0,0.0,-0.0126695781946182,60.0,18.610185623168945,-0.0,-6.40614317148902e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,9.097132715396584e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.579733159625904e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,7.07556537236087e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,9.579723700881004e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.0004544196417555,286.1532592773437,294.1499938964844,288.8887939453125,288.4369812011719,290.4901123046875,288.591796875,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022222886327654,3.2251696868712543e-09,0.0022222853731364,-0.006256615743041,0.0,0.0,0.0,-0.0126695781946182,60.0,18.610185623168945,-0.0,-6.40614317148902e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,9.191878052661195e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.679504000814632e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,7.14925627107732e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.679494542069732e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0004591523611452,286.1643371582031,294.1499938964844,288.9022827148437,288.4407043457031,290.4197998046875,288.5769348144531,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,0.0004352594260126,1.645223735025069e-09,-0.0004352610849309,-0.0047605298459529,0.0,0.0,0.0,0.0014043753035366,60.0,12.945899963378906,-0.0,-6.540270902632983e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,9.141297778114676e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.626241080695765e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,7.109915895853192e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,9.626230894355103e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0004566257703118,286.2221374511719,294.1499938964844,288.91607666015625,288.4446105957031,290.4041748046875,288.5831604003906,284.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177265123464,1.7523766882021619e-09,0.0002177247661165,-0.0043892627581954,0.0,0.0,0.0,-0.0019263034919276,60.0,8.289570808410645,-0.0,-6.468486901667347e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.031507215695456e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,9.510625386610629e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,7.024522346910089e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.510615927865727e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.000451141531812,286.2347106933594,294.1499938964844,288.9442749023437,288.45281982421875,290.3757019042969,288.59796142578125,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015217206673696,1.8759598319206816e-09,0.0015217188047245,-0.003410190809518,0.0,0.0,0.0,-0.0085368445143103,60.0,5.803146362304688,-0.0,-6.31403693773791e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.031507215695456e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,9.510625386610629e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,7.024522346910089e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.510615927865727e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.000451141531812,286.2347106933594,294.1499938964844,288.9442749023437,288.45281982421875,290.3757019042969,288.59796142578125,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015217206673696,1.8759598319206816e-09,0.0015217188047245,-0.003410190809518,0.0,0.0,0.0,-0.0085368445143103,60.0,5.803146362304688,-0.0,-6.31403693773791e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,9.030373621499166e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.50943140196614e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,7.02364050084725e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,9.509422670817004e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,0.0004510849248617,286.22314453125,294.1499938964844,288.9730224609375,288.46148681640625,290.3824157714844,288.5924377441406,284.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641221840865,1.3281437061252175e-09,0.0009641208453103,-0.0025275838561356,0.0,0.0,0.0,-0.0054859188385307,60.0,5.135270595550537,-0.0,-6.312446743095279e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,9.030373621499166e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.50943140196614e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,7.02364050084725e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,9.509422670817004e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,0.0004510849248617,286.22314453125,294.1499938964844,288.9730224609375,288.46148681640625,290.3824157714844,288.5924377441406,284.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641221840865,1.3281437061252175e-09,0.0009641208453103,-0.0025275838561356,0.0,0.0,0.0,-0.0054859188385307,60.0,5.135270595550537,-0.0,-6.312446743095279e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
