time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,9.026324551086871e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,9.505167690804228e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,7.02049073879607e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,9.50515823205933e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0004508826532401,286.2111511230469,294.1499938964844,289.00201416015625,288.47039794921875,290.3558044433594,288.60028076171875,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617765317671,1.2841714358557963e-09,0.0009617752511985,-0.0024143264163285,0.0,0.0,0.0,-0.0054542166180908,60.0,5.629103660583496,-0.0,-6.3067822964058e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,9.026324551086871e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,9.505167690804228e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,7.02049073879607e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,9.50515823205933e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0004508826532401,286.2111511230469,294.1499938964844,289.00201416015625,288.47039794921875,290.3558044433594,288.60028076171875,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617765317671,1.2841714358557963e-09,0.0009617752511985,-0.0024143264163285,0.0,0.0,0.0,-0.0054542166180908,60.0,5.629103660583496,-0.0,-6.3067822964058e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,9.023160237120464e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.501835302216932e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,7.018030009930953e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.501825843472034e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0004507246194407,286.19921875,294.1499938964844,289.0309143066406,288.4794311523437,290.333251953125,288.6106262207031,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614392183721,1.251240555610877e-09,0.0009614379960112,-0.0023280885070562,0.0,0.0,0.0,-0.0054376092739403,60.0,5.657596588134766,-0.0,-6.30235632570475e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,9.023160237120464e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.501835302216932e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,7.018030009930953e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.501825843472034e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0004507246194407,286.19921875,294.1499938964844,289.0309143066406,288.4794311523437,290.333251953125,288.6106262207031,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614392183721,1.251240555610877e-09,0.0009614379960112,-0.0023280885070562,0.0,0.0,0.0,-0.0054376092739403,60.0,5.657596588134766,-0.0,-6.30235632570475e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,9.018897253554314e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.49734603636898e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,7.014713628450409e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,9.497336577624084e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0004505116667132,286.1933288574219,294.1499938964844,289.0452575683594,288.48394775390625,290.3223571777344,288.61529541015625,284.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609837434254,1.2069021337879347e-09,0.0009609825210645,-0.0022119784262031,0.0,0.0,0.0,-0.005415242165327,60.0,5.650274276733398,-0.0,-6.296399845950873e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,9.012876398628578e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,9.491005766903982e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,7.01003082212992e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,9.490997035754845e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0004502109368331,286.1874389648437,294.1499938964844,289.0594177246094,288.4884338378906,290.3117370605469,288.6196594238281,284.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603427024558,1.1442976566300443e-09,0.0009603415965102,-0.0020480323582887,0.0,0.0,0.0,-0.0053836712613701,60.0,5.639822006225586,-0.0,-6.287994125386831e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,9.002973820315674e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,9.480577136855572e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,7.002328493399546e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,9.480568405706435e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0004497162881307,286.1786804199219,294.1499938964844,289.087158203125,288.4972229003906,290.2925720214844,288.62652587890625,284.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007595468778163,8.492764269618647e-10,0.000759546062909,-0.0014732148265466,0.0,0.0,0.0,-0.0042407759465277,60.0,5.264484405517578,-0.0,-6.274179753518183e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,9.002973820315674e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,9.480577136855572e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,7.002328493399546e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,9.480568405706435e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0004497162881307,286.1786804199219,294.1499938964844,289.087158203125,288.4972229003906,290.2925720214844,288.62652587890625,284.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007595468778163,8.492764269618647e-10,0.000759546062909,-0.0014732148265466,0.0,0.0,0.0,-0.0042407759465277,60.0,5.264484405517578,-0.0,-6.274179753518183e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,4.059708226122893e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,4.275073661119677e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,3.157557875965722e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,4.27507002314087e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.000202790426556,286.2077331542969,294.1499938964844,289.1138610839844,288.50567626953125,290.27178955078125,288.62811279296875,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000432681699749,5.058174989969189e-10,0.0004326812049839,-0.0008971215575002,0.0,0.0,0.0,-0.0024211762938648,60.0,3.722554683685303,-0.0,-1.2757759293435812e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,4.059708226122893e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,4.275073661119677e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,3.157557875965722e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,4.27507002314087e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.000202790426556,286.2077331542969,294.1499938964844,289.1138610839844,288.50567626953125,290.27178955078125,288.62811279296875,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000432681699749,5.058174989969189e-10,0.0004326812049839,-0.0008971215575002,0.0,0.0,0.0,-0.0024211762938648,60.0,3.722554683685303,-0.0,-1.2757759293435812e-08,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,2.9271999665070325e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,3.0824867280898616e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,2.2767162590753287e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,3.082483817706816e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001462194195482,286.21319580078125,294.1499938964844,289.13916015625,288.5136108398437,290.2572021484375,288.6306457519531,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002286869857925,2.8463140178125457e-10,0.0002286866947542,-0.0005196141428314,0.0,0.0,0.0,-0.0012908322969451,60.0,3.0250370502471924,-0.0,-6.632688176466672e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,2.9271999665070325e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,3.0824867280898616e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,2.2767162590753287e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,3.082483817706816e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001462194195482,286.21319580078125,294.1499938964844,289.13916015625,288.5136108398437,290.2572021484375,288.6306457519531,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002286869857925,2.8463140178125457e-10,0.0002286866947542,-0.0005196141428314,0.0,0.0,0.0,-0.0012908322969451,60.0,3.0250370502471924,-0.0,-6.632688176466672e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,1.4692794138682077e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,1.5472240193048492e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,1.1427754543547051e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,1.5472227460122667e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,7.339340663747862e-05,286.2046203613281,294.1499938964844,289.1627197265625,288.5209045410156,290.2499084472656,288.6327514648437,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001566595456097,1.8312609761927942e-10,0.0001566593709867,-0.0003247823333367,0.0,0.0,0.0,-0.0008766165701672,60.0,2.099051713943481,-0.0,-1.6710659522800595e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,1.4692794138682077e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,1.5472240193048492e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,1.1427754543547051e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,1.5472227460122667e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,7.339340663747862e-05,286.2046203613281,294.1499938964844,289.1627197265625,288.5209045410156,290.2499084472656,288.6327514648437,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001566595456097,1.8312609761927942e-10,0.0001566593709867,-0.0003247823333367,0.0,0.0,0.0,-0.0008766165701672,60.0,2.099051713943481,-0.0,-1.6710659522800595e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,1.219073328684317e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,1.2837446774938144e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.481703273195308e-06,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,1.283743495150702e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,6.089511589379981e-05,286.2049560546875,294.1499938964844,289.1737365722656,288.5242614746094,290.2498779296875,288.6346435546875,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001298965653404,1.5185933066597102e-10,0.0001298964052693,-0.0002693444839678,0.0,0.0,0.0,-0.000726870726794,60.0,1.7121007442474363,-0.0,-1.150388340143138e-09,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,1.0357048267906066e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,1.0906484931183512e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,8.055500074988231e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,1.0906474926741794e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,5.173549652681686e-05,286.2055053710937,294.1499938964844,289.1842346191406,288.52740478515625,290.2494506835937,288.6354675292969,285.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001103611284634,1.2902022505922872e-10,0.0001103609974961,-0.0002288354589836,0.0,0.0,0.0,-0.0006175546441227,60.0,1.5527892112731934,-0.0,-8.30341573276882e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,6.987148481130134e-06,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,7.357813501585042e-06,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,5.434460945252795e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,7.357806680374779e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,3.490218296064995e-05,286.2059631347656,294.1499938964844,289.203369140625,288.532958984375,290.2489318847656,288.63653564453125,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.445067603839561e-05,8.7038688756369e-11,7.445058872690424e-05,-0.0001543756516184,0.0,0.0,0.0,-0.000416608469095,60.0,1.2637470960617063,-0.0,-3.779068169507127e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,6.987148481130134e-06,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,7.357813501585042e-06,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,5.434460945252795e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,7.357806680374779e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,3.490218296064995e-05,286.2059631347656,294.1499938964844,289.203369140625,288.532958984375,290.2489318847656,288.63653564453125,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.445067603839561e-05,8.7038688756369e-11,7.445058872690424e-05,-0.0001543756516184,0.0,0.0,0.0,-0.000416608469095,60.0,1.2637470960617063,-0.0,-3.779068169507127e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,4.148239895584993e-06,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,4.3683021431206726e-06,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,3.226416083634831e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,4.3682980503945146e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,2.0721276086987928e-05,286.20623779296875,294.1499938964844,289.2198181152344,288.53741455078125,290.24871826171875,288.6369323730469,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.420136247063056e-05,5.1674782508559496e-11,4.420130790094845e-05,-9.165264782495795e-05,0.0,0.0,0.0,-0.0002473403874319,60.0,1.0387171506881714,-0.0,-1.3320254621529415e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,4.148239895584993e-06,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,4.3683021431206726e-06,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,3.226416083634831e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,4.3682980503945146e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,2.0721276086987928e-05,286.20623779296875,294.1499938964844,289.2198181152344,288.53741455078125,290.24871826171875,288.6369323730469,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.420136247063056e-05,5.1674782508559496e-11,4.420130790094845e-05,-9.165264782495795e-05,0.0,0.0,0.0,-0.0002473403874319,60.0,1.0387171506881714,-0.0,-1.3320254621529415e-10,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,1.9968035758211045e-06,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,2.102733105857624e-06,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.5530729342572158e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,2.1027310594945448e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,9.974427484849002e-06,286.206298828125,294.1499938964844,289.23321533203125,288.5406494140625,290.2486877441406,288.63702392578125,285.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.127714833477512e-05,2.4874553805620536e-11,2.127712468791288e-05,-4.411854024510831e-05,0.0,0.0,0.0,-0.0001190618640976,60.0,0.8541606664657593,-0.0,-3.086422784015497e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,1.9968035758211045e-06,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,2.102733105857624e-06,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.5530729342572158e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,2.1027310594945448e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,9.974427484849002e-06,286.206298828125,294.1499938964844,289.23321533203125,288.5406494140625,290.2486877441406,288.63702392578125,285.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.127714833477512e-05,2.4874553805620536e-11,2.127712468791288e-05,-4.411854024510831e-05,0.0,0.0,0.0,-0.0001190618640976,60.0,0.8541606664657593,-0.0,-3.086422784015497e-11,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.075773732547532e-07,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,9.55723976403533e-07,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,7.058951041472028e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,9.557230669088312e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,4.533528226602357e-06,286.2063293457031,294.1499938964844,289.2432556152344,288.54248046875,290.2486877441406,288.6370544433594,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.670929102867376e-06,1.1305984794207635e-11,9.670917279436251e-06,-2.005276292038616e-05,0.0,0.0,0.0,-5.41162007721141e-05,60.0,0.727325439453125,-0.0,-6.3760559332326494e-12,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.075773732547532e-07,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,9.55723976403533e-07,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,7.058951041472028e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,9.557230669088312e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,4.533528226602357e-06,286.2063293457031,294.1499938964844,289.2432556152344,288.54248046875,290.2486877441406,288.6370544433594,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.670929102867376e-06,1.1305984794207635e-11,9.670917279436251e-06,-2.005276292038616e-05,0.0,0.0,0.0,-5.41162007721141e-05,60.0,0.727325439453125,-0.0,-6.3760559332326494e-12,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,3.053269495012501e-07,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,3.21524396440509e-07,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,2.374770389224068e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,3.215241122234147e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,1.5251682725647695e-06,286.2063293457031,294.1499938964844,289.2469177246094,288.5428466796875,290.2486877441406,288.6370544433594,285.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2536806884309044e-06,3.803731201540428e-12,3.253676823078422e-06,-6.746432973159244e-06,0.0,0.0,0.0,-1.82067888090387e-05,60.0,0.6578649878501892,-0.0,-7.216307629578922e-13,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,2.176865478986656e-07,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,2.292347289767349e-07,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.693121447488011e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,2.2923451581391419e-07,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,1.0873872042793664e-06,286.2063293457031,294.1499938964844,289.2496337890625,288.54278564453125,290.2486877441406,288.6370544433594,285.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.321320380360703e-06,2.7134429685798933e-12,2.3213176518765977e-06,-4.812348379346076e-06,0.0,0.0,0.0,-1.2989316019229593e-05,60.0,0.6201707124710083,-0.0,-3.668157357722413e-13,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,2.3011311967025e-08,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,2.423205103241344e-08,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.7897725967941372e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,2.4232027939774525e-08,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,1.1494603313622065e-07,286.2063293457031,294.1499938964844,289.2519836425781,288.5414123535156,290.2486877441406,288.6370544433594,285.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4526033826077764e-07,2.867003509599009e-13,2.4526005404368334e-07,-5.085175871499814e-07,0.0,0.0,0.0,-1.3723911251872778e-06,60.0,0.5442378520965576,-0.0,-4.098901699013755e-15,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,2.3011311967025e-08,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,2.423205103241344e-08,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.7897725967941372e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,2.4232027939774525e-08,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,1.1494603313622065e-07,286.2063293457031,294.1499938964844,289.2519836425781,288.5414123535156,290.2486877441406,288.6370544433594,285.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4526033826077764e-07,2.867003509599009e-13,2.4526005404368334e-07,-5.085175871499814e-07,0.0,0.0,0.0,-1.3723911251872778e-06,60.0,0.5442378520965576,-0.0,-4.098901699013755e-15,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,6.977357802639972e-09,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,7.347503494514741e-09,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,5.426846083622649e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,7.347496833176592e-09,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,3.4853275820978524e-08,286.2063293457031,294.1499938964844,289.25,288.5382080078125,290.2486877441406,288.6370544433594,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.498287146745497e-08,8.755211047253509e-14,7.498278620232669e-08,-1.551325397031178e-07,0.0,0.0,0.0,-4.19517164118588e-07,60.0,0.493239551782608,-0.0,-3.768484522443456e-16,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,6.977357802639972e-09,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,7.347503494514741e-09,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,5.426846083622649e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,7.347496833176592e-09,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,3.4853275820978524e-08,286.2063293457031,294.1499938964844,289.25,288.5382080078125,290.2486877441406,288.6370544433594,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.498287146745497e-08,8.755211047253509e-14,7.498278620232669e-08,-1.551325397031178e-07,0.0,0.0,0.0,-4.19517164118588e-07,60.0,0.493239551782608,-0.0,-3.768484522443456e-16,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,2.443303115384765e-09,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,2.572919433063703e-09,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.9003512097270914e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,2.5729169905730487e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,1.2204781185687352e-08,286.2063293457031,294.1499938964844,289.244384765625,288.53271484375,290.2486877441406,288.6370544433594,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6437165345782887e-08,3.0847540640572754e-14,2.6437135147716617e-08,-5.4598057630528274e-08,0.0,0.0,0.0,-1.4789111446589234e-07,60.0,0.453322023153305,-0.0,-4.6210378745825887e-17,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,2.443303115384765e-09,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,2.572919433063703e-09,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,1.9003512097270914e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,2.5729169905730487e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,1.2204781185687352e-08,286.2063293457031,294.1499938964844,289.244384765625,288.53271484375,290.2486877441406,288.6370544433594,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6437165345782887e-08,3.0847540640572754e-14,2.6437135147716617e-08,-5.4598057630528274e-08,0.0,0.0,0.0,-1.4789111446589234e-07,60.0,0.453322023153305,-0.0,-4.6210378745825887e-17,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,8.125582429130413e-10,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,8.55664095134045e-10,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,6.319911260987965e-10,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,8.556633179779283e-10,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,4.058888336544442e-09,286.2063293457031,294.1499938964844,289.2362060546875,288.5246887207031,290.2486877441406,288.6370544433594,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.791410266439925e-09,1.0274808652825044e-14,8.791400496477308e-09,-1.81576194080435e-08,0.0,0.0,0.0,-4.9185473471879966e-08,60.0,0.418229728937149,-0.0,-5.110857423799233e-18,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,8.125582429130413e-10,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,8.55664095134045e-10,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,6.319911260987965e-10,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,8.556633179779283e-10,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,4.058888336544442e-09,286.2063293457031,294.1499938964844,289.2362060546875,288.5246887207031,290.2486877441406,288.6370544433594,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.791410266439925e-09,1.0274808652825044e-14,8.791400496477308e-09,-1.81576194080435e-08,0.0,0.0,0.0,-4.9185473471879966e-08,60.0,0.418229728937149,-0.0,-5.110857423799233e-18,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,4.791944618887101e-10,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,5.04615516039308e-10,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,3.72707642526393e-10,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,5.046150164389474e-10,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,2.3936708171135024e-09,286.2055358886719,294.1499938964844,289.231201171875,288.5198059082031,290.2488098144531,288.63690185546875,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.189083829293395e-09,6.040985616741993e-15,5.189078056133667e-09,-1.0713709919230041e-08,0.0,0.0,0.0,-2.9016518965363506e-08,60.0,0.401909589767456,-0.0,-1.7774947107052396e-18,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,2.7861332685397144e-10,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,2.9339364271407915e-10,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,2.1669974148430526e-10,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,2.9339336515832315e-10,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,1.391728510213852e-09,286.2051086425781,294.1499938964844,289.22564697265625,288.51434326171875,290.2489013671875,288.6368103027344,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.01444580408372e-09,3.5385235475933864e-15,3.014442251370042e-09,-6.224769144580478e-09,0.0,0.0,0.0,-1.686566974967718e-08,60.0,0.3868058919906616,-0.0,-6.008810575586532e-19,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,8.366075193722009e-11,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,8.809891705041649e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,6.506961636176811e-11,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,8.809883378368966e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,4.179019352790192e-10,286.20465087890625,294.1499938964844,289.212890625,288.5018615722656,290.2489929199219,288.63671875,285.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.053476301978948e-10,1.047667629767177e-15,9.053465754860212e-10,-1.869921328889745e-09,0.0,0.0,0.0,-5.0640664994716644e-09,60.0,0.3586429953575134,-0.0,-5.4178662836301136e-20,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,8.366075193722009e-11,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,8.809891705041649e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,6.506961636176811e-11,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,8.809883378368966e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,4.179019352790192e-10,286.20465087890625,294.1499938964844,289.212890625,288.5018615722656,290.2489929199219,288.63671875,285.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.053476301978948e-10,1.047667629767177e-15,9.053465754860212e-10,-1.869921328889745e-09,0.0,0.0,0.0,-5.0640664994716644e-09,60.0,0.3586429953575134,-0.0,-5.4178662836301136e-20,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
