time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,2.737522881990362e-11,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,2.8827473394499314e-11,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,2.1291893595454248e-11,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,2.8827447373647168e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,1.367446711419973e-10,286.2044982910156,294.1499938964844,289.1981506347656,288.4874267578125,290.2490234375,288.6366882324219,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.975059920640177e-10,3.391010642246682e-16,2.9750565899711034e-10,-6.14927886388727e-10,0.0,0.0,0.0,-1.673470251262188e-09,60.0,0.3338805139064789,-0.0,-5.8009659370460985e-21,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,2.737522881990362e-11,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,2.8827473394499314e-11,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,2.1291893595454248e-11,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,2.8827447373647168e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,1.367446711419973e-10,286.2044982910156,294.1499938964844,289.1981506347656,288.4874267578125,290.2490234375,288.6366882324219,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.975059920640177e-10,3.391010642246682e-16,2.9750565899711034e-10,-6.14927886388727e-10,0.0,0.0,0.0,-1.673470251262188e-09,60.0,0.3338805139064789,-0.0,-5.8009659370460985e-21,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,1.1512946845870786e-11,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,1.2123703950484007e-11,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,8.95453416277503e-12,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,1.2123692674781415e-11,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,5.7509441653280646e-11,286.2044372558594,294.1499938964844,289.181640625,288.4712219238281,290.2490234375,288.6366882324219,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2197373666644748e-10,1.3438042712313506e-16,1.2197361176635724e-10,-2.5224594635275816e-10,0.0,0.0,0.0,-6.693881005048752e-10,60.0,0.3114364743232727,-0.0,-1.026024653611832e-21,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,1.1512946845870786e-11,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,1.2123703950484007e-11,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,8.95453416277503e-12,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,1.2123692674781415e-11,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,5.7509441653280646e-11,286.2044372558594,294.1499938964844,289.181640625,288.4712219238281,290.2490234375,288.6366882324219,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2197373666644748e-10,1.3438042712313506e-16,1.2197361176635724e-10,-2.5224594635275816e-10,0.0,0.0,0.0,-6.693881005048752e-10,60.0,0.3114364743232727,-0.0,-1.026024653611832e-21,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,4.09349247207369e-12,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,4.310650360966895e-12,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,3.1838344894535853e-12,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,4.3106464578390735e-12,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,2.0447801438172597e-11,286.2044372558594,294.1499938964844,289.1634826660156,288.4534606933594,290.2490234375,288.6366882324219,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.339318834811756e-11,4.253692258503709e-17,4.3393143245307186e-11,-8.936845014018147e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,0.2909383773803711,-0.0,-1.2970978593817288e-22,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,4.09349247207369e-12,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,4.310650360966895e-12,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,3.1838344894535853e-12,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,4.3106464578390735e-12,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,2.0447801438172597e-11,286.2044372558594,294.1499938964844,289.1634826660156,288.4534606933594,290.2490234375,288.6366882324219,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.339318834811756e-11,4.253692258503709e-17,4.3393143245307186e-11,-8.936845014018147e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,0.2909383773803711,-0.0,-1.2970978593817288e-22,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.046746236036845e-12,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,2.1553251804834472e-12,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.5919172447267926e-12,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.1553232289195368e-12,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.0223900719086298e-11,286.2044372558594,294.1499938964844,289.1539001464844,288.4440612792969,290.2490234375,288.6366577148437,285.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7779454084275728e-11,2.303072326544847e-17,2.7779429798147067e-11,-5.369999236948253e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2815149426460266,-0.0,-3.242744648454322e-23,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,1.2792163162078653e-12,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,1.3470781564869916e-12,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,9.949482644017182e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,1.347076963864602e-12,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,6.389938057849154e-12,286.20440673828125,294.1499938964844,289.1439514160156,288.434326171875,290.2490234375,288.6366577148437,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7261716361849366e-11,1.1233058124549689e-17,1.7261704218785034e-11,-3.3201431187679376e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.27242311835289,-0.0,-1.2666971480239924e-23,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,1.0233731180184225e-12,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,1.0776625902417236e-12,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,7.959586223633963e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,1.0776616144597684e-12,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,5.111950359543149e-12,286.20440673828125,294.1499938964844,289.1231994628906,288.4139709472656,290.2490234375,288.6366577148437,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.986571923270121e-12,-2.092122989652289e-18,3.986574091674466e-12,-1.1444423533846226e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2549149096012115,-0.0,-8.106861621135805e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,1.0233731180184225e-12,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,1.0776625902417236e-12,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,7.959586223633963e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,1.0776616144597684e-12,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,5.111950359543149e-12,286.20440673828125,294.1499938964844,289.1231994628906,288.4139709472656,290.2490234375,288.6366577148437,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.986571923270121e-12,-2.092122989652289e-18,3.986574091674466e-12,-1.1444423533846226e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2549149096012115,-0.0,-8.106861621135805e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,2.694156475604309e-13,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.1014099121094,288.39263916015625,290.2490234375,288.6366577148437,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.126177698127176e-12,-3.643297155655109e-18,4.126181167574128e-12,-7.226754351191689e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.238863855600357,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,2.694156475604309e-13,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.1014099121094,288.39263916015625,290.2490234375,288.6366577148437,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.126177698127176e-12,-3.643297155655109e-18,4.126181167574128e-12,-7.226754351191689e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.238863855600357,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,5.116865590092112e-13,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,5.388312951208618e-13,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,3.979793111816982e-13,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,5.388308072298842e-13,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,2.5559751797715746e-12,286.20440673828125,294.1499938964844,289.0788269042969,288.3705139160156,290.2490234375,288.6366577148437,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.959900116146109e-12,-1.0294055928069293e-17,-3.959890141486122e-12,2.172137036210442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2240317016839981,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,5.116865590092112e-13,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,5.388312951208618e-13,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,3.979793111816982e-13,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,5.388308072298842e-13,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,2.5559751797715746e-12,286.20440673828125,294.1499938964844,289.0788269042969,288.3705139160156,290.2490234375,288.6366577148437,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.959900116146109e-12,-1.0294055928069293e-17,-3.959890141486122e-12,2.172137036210442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2240317016839981,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,2.694156475604309e-13,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.0555725097656,288.3477478027344,290.2490234375,288.6366577148437,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249488792603596e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.2103562653064727,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,2.694156475604309e-13,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.0555725097656,288.3477478027344,290.2490234375,288.6366577148437,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249488792603596e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.2103562653064727,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,2.694156475604309e-13,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.0437927246094,288.336181640625,290.2490234375,288.6366577148437,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249488792603596e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.2040282189846038,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,5.116865590092112e-13,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,5.388312951208618e-13,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,3.979793111816982e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,5.388308072298842e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,2.5559751797715746e-12,286.20440673828125,294.1499938964844,289.0318908691406,288.3245544433594,290.2490234375,288.6366577148437,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4153066739408526e-12,-5.6878630503498854e-18,1.4153123117921498e-12,-4.5624203200145255e-12,0.0,0.0,0.0,0.0,60.0,0.1979354172945022,-0.0,-2.0267154052839512e-24,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.00799560546875,288.3011169433594,290.2490234375,288.6366577148437,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1862407177686691,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.00799560546875,288.3011169433594,290.2490234375,288.6366577148437,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1862407177686691,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.9840087890625,288.2776184082031,290.2490234375,288.6366577148437,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1755722761154174,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.9840087890625,288.2776184082031,290.2490234375,288.6366577148437,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1755722761154174,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.9601745605469,288.2542724609375,290.2490234375,288.6366577148437,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1655267030000686,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.9601745605469,288.2542724609375,290.2490234375,288.6366577148437,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1655267030000686,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.9366760253906,288.23126220703125,290.2490234375,288.6366577148437,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.157223179936409,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.9366760253906,288.23126220703125,290.2490234375,288.6366577148437,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.157223179936409,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.9251403808594,288.2199401855469,290.2490234375,288.6366577148437,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1525526642799377,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,-2.558432795046056e-13,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,-2.694156475604309e-13,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,-1.989896555908491e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,-2.694154036149421e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,-1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.9137268066406,288.208740234375,290.2490234375,288.6366577148437,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,1.1559587922288506e-12,-9.283605178999016e-18,-1.1559494680901672e-12,2.319582460136305e-12,0.0,0.0,0.0,0.0,60.0,0.1480109393596649,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8914794921875,288.1869506835937,290.2490234375,288.6366577148437,285.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1391772925853729,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8914794921875,288.1869506835937,290.2490234375,288.6366577148437,285.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1391772925853729,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8701477050781,288.16607666015625,290.2490234375,288.6366577148437,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1308764368295669,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8701477050781,288.16607666015625,290.2490234375,288.6366577148437,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1308764368295669,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.8499450683594,288.1462707519531,290.2490234375,288.6366577148437,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.24948961978421e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.1230469942092895,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.8499450683594,288.1462707519531,290.2490234375,288.6366577148437,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.24948961978421e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.1230469942092895,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8310241699219,288.12774658203125,290.2490234375,288.6366577148437,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546158620693e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1156662106513977,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8310241699219,288.12774658203125,290.2490234375,288.6366577148437,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546158620693e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1156662106513977,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8221435546875,288.1190185546875,290.2490234375,288.6366577148437,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546158620693e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1121869683265686,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8136291503906,288.1106872558594,290.2490234375,288.6366577148437,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.76654533144008e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1087968945503234,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.79791259765625,288.0953063964844,290.2490234375,288.6366577148437,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546158620693e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1022088304162025,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.79791259765625,288.0953063964844,290.2490234375,288.6366577148437,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546158620693e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.1022088304162025,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
