time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161340,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7840881347656,288.0817565917969,290.2490234375,288.6366577148437,285.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546158620693e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0960438027977943,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7840881347656,288.0817565917969,290.2490234375,288.6366577148437,285.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546158620693e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0960438027977943,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7723388671875,288.0702209472656,290.2490234375,288.6366577148437,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546158620693e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0902437791228294,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7723388671875,288.0702209472656,290.2490234375,288.6366577148437,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546158620693e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0902437791228294,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7628479003906,288.0609436035156,290.2490234375,288.6366577148437,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.76654533144008e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0847965776920318,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7628479003906,288.0609436035156,290.2490234375,288.6366577148437,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.76654533144008e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0847965776920318,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.759033203125,288.05718994140625,290.2490234375,288.6366577148437,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.913364857860424e-12,-1.0811113294086388e-17,-3.913354015838699e-12,3.57802654692152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0822332128882408,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.7558288574219,288.0540771484375,290.2490234375,288.6366577148437,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249488792603596e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.079744666814804,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.7514953613281,288.0498352050781,290.2490234375,288.6366577148437,285.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249488792603596e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0748916417360305,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.7514953613281,288.0498352050781,290.2490234375,288.6366577148437,285.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249488792603596e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0748916417360305,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.75,288.0483703613281,290.2490234375,288.6366577148437,285.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0703592225909233,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.75,288.0483703613281,290.2490234375,288.6366577148437,285.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0703592225909233,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,-2.558432795046056e-13,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,-2.694156475604309e-13,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,-1.989896555908491e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,-2.694154036149421e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,-1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.7506103515625,288.0489501953125,290.2490234375,288.6366577148437,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.508377082092005e-12,-6.72197985033561e-18,1.5083838041454745e-12,-1.7506409733317185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0661129206418991,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,-2.558432795046056e-13,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,-2.694156475604309e-13,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,-1.989896555908491e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,-2.694154036149421e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,-1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.7506103515625,288.0489501953125,290.2490234375,288.6366577148437,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.508377082092005e-12,-6.72197985033561e-18,1.5083838041454745e-12,-1.7506409733317185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0661129206418991,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.75250244140625,288.0508117675781,290.2490234375,288.6366577148437,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0621850229799747,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.75250244140625,288.0508117675781,290.2490234375,288.6366577148437,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0621850229799747,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.75396728515625,288.05224609375,290.2490234375,288.6366577148437,285.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0603426657617092,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7558288574219,288.0540466308594,290.2490234375,288.6366577148437,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0585478134453296,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7606811523437,288.0588073730469,290.2490234375,288.6366577148437,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0550599545240402,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7606811523437,288.0588073730469,290.2490234375,288.6366577148437,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0550599545240402,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7672119140625,288.0652160644531,290.2490234375,288.6366577148437,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0517899841070175,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7672119140625,288.0652160644531,290.2490234375,288.6366577148437,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0517899841070175,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7713317871094,288.0692443847656,290.2490234375,288.6366577148437,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.050187312066555,-0.0,-5.997992641466224e-35,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.77557373046875,288.0733947753906,290.2490234375,288.6366577148437,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0487080477178096,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.78582763671875,288.0834655761719,290.2490234375,288.6366577148437,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.24948961978421e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0458101481199264,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.78582763671875,288.0834655761719,290.2490234375,288.6366577148437,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.24948961978421e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0458101481199264,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.791748046875,288.0892639160156,290.2490234375,288.6366577148437,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0444433726370334,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.7981872558594,288.0955505371094,290.2490234375,288.6366577148437,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0431116335093975,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,-2.558432795046056e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,-2.694156475604309e-13,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,-1.989896555908491e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,-2.694154036149421e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,-1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.8127136230469,288.1097717285156,290.2490234375,288.6366577148437,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.508377082092005e-12,-6.721980263925917e-18,1.5083838041454745e-12,-1.7506409733317185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0405249521136283,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,-2.558432795046056e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,-2.694156475604309e-13,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,-1.989896555908491e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,-2.694154036149421e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,-1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.8127136230469,288.1097717285156,290.2490234375,288.6366577148437,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.508377082092005e-12,-6.721980263925917e-18,1.5083838041454745e-12,-1.7506409733317185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0405249521136283,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8295288085937,288.12628173828125,290.2490234375,288.6366577148437,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4618418238063202e-12,-6.204922484318514e-18,1.4618480037587034e-12,-3.156530592463014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0381005927920341,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8295288085937,288.12628173828125,290.2490234375,288.6366577148437,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4618418238063202e-12,-6.204922484318514e-18,1.4618480037587034e-12,-3.156530592463014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0381005927920341,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.84881591796875,288.1451721191406,290.2490234375,288.6366577148437,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.24948961978421e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0358200818300247,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.84881591796875,288.1451721191406,290.2490234375,288.6366577148437,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.24948961978421e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0358200818300247,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8706970214844,288.1665954589844,290.2490234375,288.6366577148437,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.03367830067873,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.8706970214844,288.1665954589844,290.2490234375,288.6366577148437,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766546985801305e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.03367830067873,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.88262939453125,288.17828369140625,290.2490234375,288.6366577148437,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.172712956412861e-12,-4.1603557624431255e-18,4.172716859540682e-12,-5.820864623640176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.032667975872755,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.8952331542969,288.1906433105469,290.2490234375,288.6366577148437,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.24948961978421e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.031685221940279,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.9226379394531,288.2174987792969,290.2490234375,288.6366577148437,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249490446964821e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.029774073511362,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.9226379394531,288.2174987792969,290.2490234375,288.6366577148437,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249490446964821e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.029774073511362,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,-2.558432795046056e-13,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,-2.694156475604309e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,-1.989896555908491e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,-2.694154036149421e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,-1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.9529724121094,288.2472229003906,290.2490234375,288.6366577148437,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.508377082092005e-12,-6.721981091106529e-18,1.5083838041454745e-12,-1.7506409733317185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0279865767806768,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
