time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163800,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,-2.558432795046056e-13,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,-2.694156475604309e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,-1.989896555908491e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,-2.694154036149421e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,-1.2779875898857873e-12,286.20440673828125,294.1499938964844,288.9529724121094,288.2472229003906,290.2490234375,288.6366577148437,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.508377082092005e-12,-6.721981091106529e-18,1.5083838041454745e-12,-1.7506409733317185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0279865767806768,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.97265625,288.2664794921875,290.2490234375,288.6366577148437,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766547812981918e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0269755441695451,-0.0,-2.201284904292549e-34,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,288.9864196777344,288.27996826171875,290.2490234375,288.6366577148437,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4618418238063202e-12,-6.20492289790882e-18,1.4618480037587034e-12,-3.156530592463014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0263015758246183,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.0230407714844,288.3158569335937,290.2490234375,288.6366577148437,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249490446964821e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0247168969362974,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.0230407714844,288.3158569335937,290.2490234375,288.6366577148437,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249490446964821e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0247168969362974,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.0426025390625,288.33502197265625,290.2490234375,288.6366577148437,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249490446964821e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.023971838876605,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.0630187988281,288.35504150390625,290.2490234375,288.6366577148437,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0232459418475627,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.1064758300781,288.3976135253906,290.2490234375,288.6366577148437,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0218384712934494,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.1064758300781,288.3976135253906,290.2490234375,288.6366577148437,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0218384712934494,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.1535339355469,288.4436950683594,290.2490234375,288.6366577148437,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0205227211117744,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.1535339355469,288.4436950683594,290.2490234375,288.6366577148437,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0205227211117744,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.2043151855469,288.4934387207031,290.2490234375,288.6366577148437,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0192852709442377,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.2043151855469,288.4934387207031,290.2490234375,288.6366577148437,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0192852709442377,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.2589111328125,288.5469665527344,290.2490234375,288.6366577148437,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4618418238063202e-12,-6.204923725089432e-18,1.4618480037587034e-12,-3.156530592463014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0181213598698377,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.2589111328125,288.5469665527344,290.2490234375,288.6366577148437,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4618418238063202e-12,-6.204923725089432e-18,1.4618480037587034e-12,-3.156530592463014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0181213598698377,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.2877197265625,288.5751647949219,290.2490234375,288.6366577148437,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.172712956412861e-12,-4.160356589623737e-18,4.172716859540682e-12,-5.820864623640176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0175771173089742,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.3175354003906,288.6043701171875,290.2490234375,288.6366577148437,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.172712956412861e-12,-4.160356589623737e-18,4.172716859540682e-12,-5.820864623640176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0170431230217218,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.3802490234375,288.6658020019531,290.2490234375,288.6366577148437,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.913364857860424e-12,-1.0811115775628229e-17,-3.913354015838699e-12,3.57802654692152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0160016920417547,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.3802490234375,288.6658020019531,290.2490234375,288.6366577148437,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.913364857860424e-12,-1.0811115775628229e-17,-3.913354015838699e-12,3.57802654692152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0160016920417547,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.4472045898437,288.7314147949219,290.2490234375,288.6366577148437,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0150460125878453,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.4472045898437,288.7314147949219,290.2490234375,288.6366577148437,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0150460125878453,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.4952087402344,288.7784423828125,290.2490234375,288.6366577148437,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0144222127273678,-0.0,-7.051426246077248e-37,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.5185241699219,288.80126953125,290.2490234375,288.6366577148437,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0141286784783005,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.5943298339844,288.87554931640625,290.2490234375,288.6366577148437,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249491274145434e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0132728312164545,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.5943298339844,288.87554931640625,290.2490234375,288.6366577148437,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249491274145434e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0132728312164545,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.63397216796875,288.9143981933594,290.2490234375,288.6366577148437,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249491274145434e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0128687899559736,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,2.558432795046056e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,2.694156475604309e-13,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,1.989896555908491e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,2.694154036149421e-13,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,1.2779875898857873e-12,286.20440673828125,294.1499938964844,289.6747741699219,288.954345703125,290.2490234375,288.6366577148437,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,1.249029200380003e-12,-8.249491274145434e-18,-1.249020960443492e-12,-4.92196832336395e-13,0.0,0.0,0.0,0.0,60.0,0.0124753322452306,-0.0,-5.066788513209878e-25,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.75994873046875,289.0378112792969,290.2490234375,288.6366577148437,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0117149278521537,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0,286.20440673828125,294.1499938964844,289.75994873046875,289.0378112792969,290.2490234375,288.6366577148437,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0117149278521537,-0.0,-0.0,0.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.050000000745058,0.0,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.050000000745058,0.0,298.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.050000000745058,0.0,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.050000000745058,0.0,298.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.050000000745058,0.0,286.20440673828125,290.2820129394531,289.8500061035156,289.12603759765625,290.2490234375,288.6366577148437,285.0965881347656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0110048027709126,-0.0,-0.0,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.050000000745058,0.0,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.050000000745058,0.0,298.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.050000000745058,0.0,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.050000000745058,0.0,298.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.050000000745058,0.0,286.20440673828125,290.2820129394531,289.8500061035156,289.12603759765625,290.2490234375,288.6366577148437,285.0965881347656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2024939420943181e-12,-8.766548640162529e-18,-1.2024852684769385e-12,9.136928410050094e-13,0.0,0.0,0.0,0.0,60.0,0.0110048027709126,-0.0,-0.0,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.6371750235557556,0.050000000745058,0.0406658388674259,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47027587890625,0.6371750235557556,0.050000000745058,0.042823102325201,298.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.6371750235557556,0.050000000745058,0.0316290035843849,298.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.6371750235557556,0.050000000745058,0.0428230911493301,298.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.6371750235557556,0.050000000745058,0.2031342089176178,285.355712890625,290.22418212890625,289.8966369628906,289.1712646484375,295.0691833496094,296.32574462890625,285.27069091796875,1.0,0.1096981614828109,0.0813332051038742,0.0813332051038742,1.0,1.0,-0.4332763850688934,0.0004441776836756,0.4328321814537048,-0.1451084315776825,0.0,0.0,0.0,10.23791790008545,60.0,1301.040283203125,0.0,12.226923942565918,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.635837972164154,0.050000000745058,0.045230247080326,298.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.635837972164154,0.050000000745058,0.0476296283304691,298.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.635837972164154,0.050000000745058,0.0351790823042392,298.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.635837972164154,0.050000000745058,0.0476296283304691,298.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.635837972164154,0.050000000745058,0.2259344458580017,285.89849853515625,290.1654663085937,289.9440002441406,289.2161865234375,295.7240600585937,298.4407653808594,286.5920104980469,1.0,0.1210831925272941,0.1626664102077484,0.1626664102077484,1.0,1.0,-0.4819316565990448,0.0167753603309392,0.4651562869548797,-0.1408569812774658,0.0,0.0,0.0,12.50348663330078,60.0,2647.45166015625,0.0,16.67649269104004,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.5738109350204468,0.050000000745058,0.0456649586558342,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.5738109350204468,0.050000000745058,0.0480873994529247,298.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.5738109350204468,0.050000000745058,0.0355171896517276,298.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.5738109350204468,0.050000000745058,0.0480873994529247,298.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.5738109350204468,0.050000000745058,0.2281059324741363,288.2259521484375,290.04547119140625,290.0407409667969,289.30523681640625,295.77313232421875,298.5587463378906,288.6513061523437,1.0,0.1405810117721557,0.3253328204154968,0.3253328204154968,1.0,1.0,-0.4865713119506836,0.0623747818171978,0.4241965115070343,-0.0965596586465835,0.0,0.0,0.0,20.031497955322266,60.0,2593.21826171875,0.0,23.176538467407227,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.5738109350204468,0.050000000745058,0.0456649586558342,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.5738109350204468,0.050000000745058,0.0480873994529247,298.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.5738109350204468,0.050000000745058,0.0355171896517276,298.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.5738109350204468,0.050000000745058,0.0480873994529247,298.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.5738109350204468,0.050000000745058,0.2281059324741363,288.2259521484375,290.04547119140625,290.0407409667969,289.30523681640625,295.77313232421875,298.5587463378906,288.6513061523437,1.0,0.1405810117721557,0.3253328204154968,0.3253328204154968,1.0,1.0,-0.4865713119506836,0.0623747818171978,0.4241965115070343,-0.0965596586465835,0.0,0.0,0.0,20.031497955322266,60.0,2593.21826171875,0.0,23.176538467407227,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.5515248775482178,0.050000000745058,0.0458018332719802,298.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.5515248775482178,0.050000000745058,0.0482315346598625,298.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.5515248775482178,0.050000000745058,0.0356236472725868,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.5515248775482178,0.050000000745058,0.0482315346598625,298.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.5515248775482178,0.050000000745058,0.2287896424531936,289.0208435058594,289.9842529296875,290.0901184082031,289.3493347167969,295.818603515625,298.6032409667969,289.3912658691406,1.0,0.1489671468734741,0.4066660106182098,0.4066660106182098,1.0,1.0,-0.4880304932594299,0.1010448485612869,0.3869856297969818,-0.058397103101015,0.0,0.0,0.0,23.70345687866211,60.0,2365.262939453125,0.0,26.32110595703125,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6637878417969,0.5343228578567505,0.050000000745058,0.0459329783916473,298.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6637878417969,0.5343228578567505,0.050000000745058,0.0483696348965168,298.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6637878417969,0.5343228578567505,0.050000000745058,0.035725649446249,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6637878417969,0.5343228578567505,0.050000000745058,0.0483696348965168,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6637878417969,0.5343228578567505,0.050000000745058,0.2294447273015976,289.7328491210937,289.9222717285156,290.1401062011719,289.3931884765625,295.8243103027344,298.60546875,290.07391357421875,1.0,0.1565122753381729,0.5253328084945679,0.5253328084945679,0.9985583424568176,1.0,-0.4894274473190307,0.1577265858650207,0.33170086145401,-0.0022685120347887,0.0,0.0,0.0,27.21943664550781,60.0,2139.349365234375,0.0,29.3436336517334,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51806640625,0.5174850225448608,0.050000000745058,0.0460954383015632,298.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.51806640625,0.5174850225448608,0.050000000745058,0.0485407188534736,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.51806640625,0.5174850225448608,0.050000000745058,0.0358520075678825,298.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51806640625,0.5174850225448608,0.050000000745058,0.0485407188534736,298.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.51806640625,0.5174850225448608,0.050000000745058,0.2302562743425369,290.5772399902344,289.8385925292969,290.20758056640625,289.4510803222656,295.1973876953125,298.5599365234375,290.8554992675781,1.0,0.1653461307287216,0.6832574009895325,0.6832574009895325,0.9966397881507874,1.0,-0.4911584556102752,0.2022742629051208,0.2888841927051544,0.0416951775550842,0.0,0.0,0.0,31.571935653686523,60.0,1730.9708251953125,-0.0,33.11723327636719,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795166015625,0.5109568238258362,0.050000000745058,0.0461715459823608,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795166015625,0.5109568238258362,0.050000000745058,0.0486208610236644,298.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795166015625,0.5109568238258362,0.050000000745058,0.0359112024307251,298.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795166015625,0.5109568238258362,0.050000000745058,0.0486208610236644,298.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795166015625,0.5109568238258362,0.050000000745058,0.2306364327669143,290.9311218261719,289.7960510253906,290.24188232421875,289.47998046875,295.0068359375,298.5328674316406,291.17047119140625,1.0,0.1693156361579895,0.7626664042472839,0.7626664042472839,0.9956750273704528,1.0,-0.4919692277908325,0.2112404406070709,0.2807287871837616,0.0504321083426475,0.0,0.0,0.0,33.60929870605469,60.0,1526.6466064453125,-0.0,34.89630508422852,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
