time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166140,298.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53497314453125,0.4997508227825165,0.050000000745058,0.0463252775371074,298.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.53497314453125,0.4997508227825165,0.050000000745058,0.0487827472388744,298.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.53497314453125,0.4997508227825165,0.050000000745058,0.0360307693481445,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.53497314453125,0.4997508227825165,0.050000000745058,0.0487827472388744,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53497314453125,0.4997508227825165,0.050000000745058,0.2314043492078781,291.5752258300781,289.7011413574219,290.31842041015625,289.5433044433594,294.8656005859375,298.4901733398437,291.7721252441406,1.0,0.1770425885915756,0.9377813935279846,0.9377813935279846,0.9935476183891296,1.0,-0.4936075806617737,0.2189672887325287,0.274640291929245,0.0577334128320217,0.0,0.0,0.0,37.723365783691406,60.0,1201.6375732421875,-0.0,38.5095100402832,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7413635253906,0.4965536892414093,0.050000000745058,0.0463751815259456,298.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7413635253906,0.4965536892414093,0.050000000745058,0.0488352999091148,298.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7413635253906,0.4965536892414093,0.050000000745058,0.0360695868730545,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7413635253906,0.4965536892414093,0.050000000745058,0.0488352999091148,298.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7413635253906,0.4965536892414093,0.050000000745058,0.23165363073349,291.779541015625,289.6670837402344,290.3459167480469,289.5656433105469,294.85357666015625,298.4799194335937,291.96746826171875,1.0,0.1794737726449966,1.0,1.0,0.9927917718887328,1.0,-0.4941393435001373,0.220097079873085,0.2740422785282135,0.0587304756045341,0.0,0.0,0.0,39.05872344970703,60.0,1115.90576171875,-0.0,39.687747955322266,1.0,281.3250732421875,283.6961669921875,293.750732421875,295.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3124193174712405e-21,-1.6562096587356204e-21,-1.6562096587356204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469787597656,0.4888339936733246,0.050000000745058,0.0465064086019992,298.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469787597656,0.4888339936733246,0.050000000745058,0.0489734895527362,298.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469787597656,0.4888339936733246,0.050000000745058,0.0361716523766517,298.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469787597656,0.4888339936733246,0.050000000745058,0.0489734895527362,298.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469787597656,0.4888339936733246,0.050000000745058,0.2323091477155685,290.4891052246094,289.5673217773437,290.42633056640625,289.6299743652344,294.6859130859375,298.4588623046875,288.2978210449219,1.0,0.1857121139764785,1.0,1.0,0.6909830570220947,1.0,-0.4955376982688904,0.2370043247938156,0.2585333585739136,0.0752358958125114,1.0,1.0,0.0,42.57195281982422,60.0,10868.3447265625,-0.0,42.80250930786133,1.0,281.83843994140625,288.98748779296875,294.94830322265625,296.02508544921875,293.1499938964844,293.1499938964844,283.1499938964844,1470.823486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847237288951874,1.0,0.0,0.0,0.8062243461608887,0.806227445602417,5.20430383232906e-08,4.248816967010498,4.248807430267334,9.93068806565134e-06,0.0,0.0,-0.0,5222.79541015625,0.0,16.518014907836914,1892.99169921875,0.0,45.19672775268555,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8541564941406,0.4867697656154632,0.050000000745058,0.0465436242520809,298.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8541564941406,0.4867697656154632,0.050000000745058,0.0490126758813858,298.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8541564941406,0.4867697656154632,0.050000000745058,0.0362005978822708,298.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8541564941406,0.4867697656154632,0.050000000745058,0.0490126758813858,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8541564941406,0.4867697656154632,0.050000000745058,0.2324950397014618,288.4878234863281,289.1657409667969,290.45196533203125,289.650146484375,294.4385070800781,298.4500427246094,286.7405700683594,1.0,0.1874497979879379,1.0,1.0,0.5956750512123108,1.0,-0.4959341883659363,0.2587786018848419,0.2371555715799331,0.0968319773674011,0.0207626223564147,0.0207626223564147,0.0,43.57047271728516,48.0,8050.712890625,-0.0,43.69349670410156,1.0,282.0650939941406,286.4140625,294.9345397949219,296.041748046875,293.1499938964844,293.1499938964844,283.1499938964844,9892.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393587201833725,1.0,0.0,0.0,0.5757504105567932,0.5757533311843872,2.2961721413139458e-08,4.262660026550293,4.262650489807129,9.813757060328498e-06,0.0,0.0,-0.0,3098.014892578125,0.0,17.087158203125,1894.9901123046875,0.0,264.5600891113281,0.2047165483236313,1.0,0.0,3.0,1.0,0.0
18166380,298.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.4845811426639557,0.050000000745058,0.0465837195515632,298.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.4845811426639557,0.050000000745058,0.0490548983216285,298.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.4845811426639557,0.050000000745058,0.0362317822873592,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.4845811426639557,0.050000000745058,0.0490548983216285,298.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.4845811426639557,0.050000000745058,0.2326953262090683,286.966552734375,288.68365478515625,290.5599365234375,289.7334289550781,291.37628173828125,298.3990478515625,287.2533264160156,1.0,0.1889226287603378,1.0,1.0,0.1985583454370498,1.0,-0.4963618814945221,0.4610863626003265,0.0352755263447761,0.2982679903507232,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67162322998047,36.0,2621.273681640625,-0.0,44.70782470703125,1.0,282.1495056152344,286.2047424316406,293.0863342285156,293.5953063964844,293.1499938964844,293.1499938964844,283.1499938964844,15846.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674922525882721,1.0,0.0,0.0,1.3874117030354682e-05,0.3423565328121185,2.6310174199885294e-13,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,3.66305757779628e-05,0.0,11.413894653320312,1895.436767578125,0.0,416.6015930175781,0.2140984237194061,1.0,0.0,3.0,1.0,0.0
18166440,298.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.4845811426639557,0.050000000745058,0.0465837195515632,298.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.4845811426639557,0.050000000745058,0.0490548983216285,298.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.4845811426639557,0.050000000745058,0.0362317822873592,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.4845811426639557,0.050000000745058,0.0490548983216285,298.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.4845811426639557,0.050000000745058,0.2326953262090683,286.966552734375,288.68365478515625,290.5599365234375,289.7334289550781,291.37628173828125,298.3990478515625,287.2533264160156,1.0,0.1889226287603378,1.0,1.0,0.1985583454370498,1.0,-0.4963618814945221,0.4610863626003265,0.0352755263447761,0.2982679903507232,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67162322998047,36.0,2621.273681640625,-0.0,44.70782470703125,1.0,282.1495056152344,286.2047424316406,293.0863342285156,293.5953063964844,293.1499938964844,293.1499938964844,283.1499938964844,15846.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674922525882721,1.0,0.0,0.0,1.3874117030354682e-05,0.3423565328121185,2.6310174199885294e-13,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,3.66305757779628e-05,0.0,11.413894653320312,1895.436767578125,0.0,416.6015930175781,0.2140984237194061,1.0,0.0,3.0,1.0,0.0
18166500,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.4858181178569793,0.050000000745058,0.0465609766542911,298.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.4858181178569793,0.050000000745058,0.04903095215559,298.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.4858181178569793,0.050000000745058,0.0362140946090221,298.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.4858181178569793,0.050000000745058,0.04903095215559,298.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.4858181178569793,0.050000000745058,0.2325817197561264,287.5179443359375,288.6268615722656,290.61456298828125,289.7746276855469,290.647216796875,298.378662109375,287.76861572265625,1.0,0.187737688422203,1.0,1.0,0.0,1.0,-0.4961197972297668,0.4961181282997131,1.6664221220707989e-06,0.3332207500934601,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06858444213867,36.0,2022.4578857421875,-0.0,44.177188873291016,1.0,282.1494445800781,286.2047424316406,292.4472045898437,292.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,16372.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398048996925354,1.0,0.0,0.0,1.4542221833835356e-05,0.4027339220046997,2.757637054904422e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5911292798118666e-05,0.0,13.992541313171388,1895.4371337890625,0.0,272.2656555175781,0.2204584628343582,1.0,0.0,3.0,1.0,0.0
18166560,298.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537048339844,0.4883012175559997,0.050000000745058,0.0465159304440021,298.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537048339844,0.4883012175559997,0.050000000745058,0.0489835143089294,298.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537048339844,0.4883012175559997,0.050000000745058,0.0361790545284748,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537048339844,0.4883012175559997,0.050000000745058,0.0489835143089294,298.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537048339844,0.4883012175559997,0.050000000745058,0.2323566973209381,287.999267578125,288.2215881347656,290.6695861816406,289.81549072265625,290.9219055175781,298.3631286621094,288.22174072265625,1.0,0.1854692846536636,1.0,1.0,0.1996747851371765,1.0,-0.4956222176551819,0.4668938517570495,0.0287283565849065,0.3042211830615997,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85860443115234,25.0,1609.4462890625,-0.0,43.09491729736328,1.0,282.1494140625,286.2047424316406,292.05694580078125,292.26519775390625,293.1499938964844,293.1499938964844,283.1499938964844,16797.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987558841705322,1.0,0.0,0.0,1.4918231499905232e-05,0.4416730105876922,2.8289387976263014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.547477172105573e-05,0.0,15.836465835571287,1895.4371337890625,0.0,114.08035278320312,0.2251406013965606,1.0,0.0,3.0,1.0,0.0
18166620,298.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225646972656,0.5053858160972595,0.050000000745058,0.0462437234818935,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225646972656,0.5053858160972595,0.050000000745058,0.0486968681216239,298.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8352966308594,0.7594882249832153,0.1799497157335281,0.1121439486742019,298.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225646972656,0.5053858160972595,0.050000000745058,0.0486968681216239,298.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225646972656,0.5053858160972595,0.050000000745058,0.2309969812631607,288.7869567871094,288.1341552734375,290.7626037597656,289.88330078125,293.4974975585937,298.3402709960937,289.0379943847656,1.0,0.1810712963342666,1.0,1.0,0.5341475605964661,1.0,-0.5840350389480591,0.3452906906604767,0.2387443482875824,0.1632780879735946,5.551115123125783e-17,5.551115123125783e-17,0.0,36.39689636230469,25.0,1646.2515869140625,-0.0,47.50283050537109,1.0,282.1493225097656,286.2047424316406,291.8810729980469,291.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,17317.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1275057196617126,1.0,0.0,0.0,1.53797518578358e-05,0.4763501286506653,2.9164566811915053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5278375435154885e-05,0.0,17.69780731201172,1895.4371337890625,0.0,0.0,0.2301301658153534,1.0,0.0,3.0,1.0,0.0
18166680,298.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091796875,0.5084848999977112,0.050000000745058,0.0462024100124836,298.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091796875,0.5084848999977112,0.050000000745058,0.0486533641815185,298.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0411071777344,0.7839194536209106,0.1795926690101623,0.1210844069719314,298.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091796875,0.5084848999977112,0.050000000745058,0.0486533641815185,298.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091796875,0.5084848999977112,0.050000000745058,0.2307906150817871,288.9850769042969,287.7801513671875,290.78076171875,289.8963317871094,294.0260314941406,298.32427978515625,289.2515563964844,1.0,0.1800853908061981,1.0,1.0,0.5990243554115295,1.0,-0.5944784879684448,0.3167580068111419,0.2777204513549804,0.1328607052564621,5.551115123125783e-17,5.551115123125783e-17,0.0,35.39710998535156,25.0,1770.8939208984375,-0.0,47.74032974243164,1.0,282.1492919921875,286.2047424316406,291.8428955078125,291.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,17393.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0889002978801727,1.0,0.0,0.0,1.5446863471879624e-05,0.4802870452404022,2.929183046292139e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5235905670560896e-05,0.0,17.931659698486328,1895.4371337890625,0.0,0.0,0.2307870835065841,1.0,0.0,3.0,1.0,0.0
18166740,298.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60821533203125,0.5372364521026611,0.1575069576501846,0.0459079146385192,298.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1841735839844,0.7741432189941406,0.160646766424179,0.1365635842084884,298.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0997619628906,0.8353669047355652,0.1813784539699554,0.1270361095666885,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60821533203125,0.5372364521026611,0.050000000745058,0.0483432449400424,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60821533203125,0.5372364521026611,0.050000000745058,0.2293195277452469,288.2860412597656,287.69732666015625,290.87939453125,289.9661865234375,294.9720458984375,298.2413024902344,287.3187561035156,1.0,0.1783297508955001,1.0,1.0,0.949272871017456,1.0,-0.7046116590499878,0.3103385865688324,0.394273042678833,0.1039971336722374,0.1442109644412994,0.1442109644412994,0.0,28.676273345947266,25.0,10453.3125,-0.0,54.2382698059082,1.0,282.6348571777344,287.2606811523437,292.3768310546875,293.0610656738281,293.1499938964844,293.1499938964844,283.1499938964844,16291.0966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7720541954040527,0.8185823559761047,3.977305951252674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.9560546875,0.0,40.73827362060547,1895.4371337890625,0.0,0.0,0.2688449323177337,1.0,0.0,3.0,1.0,0.0
18166800,298.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9403381347656,0.6411514282226562,0.1585480719804763,0.0698471218347549,298.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5362243652344,0.8054059147834778,0.1598972976207733,0.1451436430215835,298.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4873962402344,0.8503002524375916,0.1813702881336212,0.1271732598543167,298.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0299072265625,0.5491240620613098,0.050000000745058,0.0482481606304645,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0299072265625,0.5491240620613098,0.050000000745058,0.2288684993982315,287.6434020996094,287.3599548339844,290.8932800292969,289.9759216308594,294.9918518066406,298.2271728515625,287.052734375,1.0,0.1786499619483947,1.0,1.0,0.9983739256858826,1.0,-0.7430906891822815,0.3257162868976593,0.4173744022846222,0.1106676682829856,5.551115123125783e-17,5.551115123125783e-17,0.0,26.67896842956543,43.0,6125.61083984375,-0.0,57.02782440185547,1.0,282.6685485839844,286.85400390625,292.5767822265625,293.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,22368.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3052607774734497,0.3448625206947326,6.751788905745569e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1760.1904296875,0.0,17.096309661865234,1895.4371337890625,0.0,0.0,0.2494351267814636,1.0,0.0,3.0,1.0,0.0
18166860,298.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632385253906,0.8832837343215942,0.1579672992229461,0.0945225656032562,298.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66326904296875,0.8832837343215942,0.1632982641458511,0.0995368137955665,298.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.66326904296875,0.8832837343215942,0.196298211812973,0.0735175535082817,297.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914611816406,0.9799271821975708,0.1428111940622329,0.1331371665000915,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66363525390625,0.8832837343215942,0.1490039527416229,0.4721597731113434,287.5666809082031,286.9615478515625,291.0069885253906,290.0542297363281,294.7528076171875,298.1884765625,287.12176513671875,1.0,0.1943744719028473,1.0,1.0,0.644010603427887,1.0,-1.047513127326965,0.5073496103286743,0.540163516998291,0.232122004032135,0.5251216292381287,0.5251216292381287,0.0,15.350340843200684,63.0,12917.1064453125,-0.0,92.6045150756836,1.0,282.89849853515625,286.71905517578125,293.1680908203125,293.8310546875,293.1499938964844,293.1499938964844,283.1499938964844,13049.6943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0186031218618154,1.0,0.0,0.0,0.981454610824585,1.0074048042297363,6.427378451689948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.6611328125,0.0,52.60772705078125,1895.4371337890625,0.0,0.0,0.2895343899726867,1.0,0.0,3.0,1.0,0.0
18166920,298.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632385253906,0.8832837343215942,0.1579672992229461,0.0945225656032562,298.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66326904296875,0.8832837343215942,0.1632982641458511,0.0995368137955665,298.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.66326904296875,0.8832837343215942,0.196298211812973,0.0735175535082817,297.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914611816406,0.9799271821975708,0.1428111940622329,0.1331371665000915,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66363525390625,0.8832837343215942,0.1490039527416229,0.4721597731113434,287.5666809082031,286.9615478515625,291.0069885253906,290.0542297363281,294.7528076171875,298.1884765625,287.12176513671875,1.0,0.1943744719028473,1.0,1.0,0.644010603427887,1.0,-1.047513127326965,0.5073496103286743,0.540163516998291,0.232122004032135,0.5251216292381287,0.5251216292381287,0.0,15.350340843200684,63.0,12917.1064453125,-0.0,92.6045150756836,1.0,282.89849853515625,286.71905517578125,293.1680908203125,293.8310546875,293.1499938964844,293.1499938964844,283.1499938964844,13049.6943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0186031218618154,1.0,0.0,0.0,0.981454610824585,1.0074048042297363,6.427378451689948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.6611328125,0.0,52.60772705078125,1895.4371337890625,0.0,0.0,0.2895343899726867,1.0,0.0,3.0,1.0,0.0
18166980,297.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8918341398239136,0.157560259103775,0.1003405302762985,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8918341398239136,0.1676611602306366,0.1056634113192558,298.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8918341398239136,0.2069987058639526,0.078042633831501,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867553710937,0.9654492139816284,0.1372494101524353,0.1311164945363998,297.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.9322372674942015,0.1478824913501739,0.5654336810112,286.9571533203125,286.5852966308594,291.12164306640625,290.1312866210937,292.4686584472656,298.1029052734375,286.73828125,1.0,0.2164556682109832,1.0,1.0,0.2896473109722137,1.0,-1.176788568496704,0.9704167246818542,0.2063718736171722,0.6673638224601746,0.5863052606582642,0.5863052606582642,0.0,17.76437759399414,83.0,12940.5478515625,-0.0,128.32473754882812,1.0,283.0318908691406,286.35955810546875,294.1871337890625,294.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,14598.4951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2304880172014236,1.0,0.0,0.0,0.9964327812194824,0.99948912858963,6.625054993492085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.82275390625,0.0,55.79484939575195,1895.4371337890625,0.0,0.0,0.2974551320075989,1.0,0.0,3.0,1.0,0.0
18167040,297.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8918341398239136,0.157560259103775,0.1003405302762985,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8918341398239136,0.1676611602306366,0.1056634113192558,298.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8918341398239136,0.2069987058639526,0.078042633831501,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867553710937,0.9654492139816284,0.1372494101524353,0.1311164945363998,297.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.9322372674942015,0.1478824913501739,0.5654336810112,286.9571533203125,286.5852966308594,291.12164306640625,290.1312866210937,292.4686584472656,298.1029052734375,286.73828125,1.0,0.2164556682109832,1.0,1.0,0.2896473109722137,1.0,-1.176788568496704,0.9704167246818542,0.2063718736171722,0.6673638224601746,0.5863052606582642,0.5863052606582642,0.0,17.76437759399414,83.0,12940.5478515625,-0.0,128.32473754882812,1.0,283.0318908691406,286.35955810546875,294.1871337890625,294.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,14598.4951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2304880172014236,1.0,0.0,0.0,0.9964327812194824,0.99948912858963,6.625054993492085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.82275390625,0.0,55.79484939575195,1895.4371337890625,0.0,0.0,0.2974551320075989,1.0,0.0,3.0,1.0,0.0
18167100,297.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.8910850882530212,0.1575106382369995,0.0998167023062706,297.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.8910850882530212,0.1695280075073242,0.1051117926836013,298.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.8910850882530212,0.2108016163110733,0.0776352137327194,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.9620043635368348,0.1356176286935806,0.1293869316577911,297.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.9751783013343812,0.1455922424793243,0.639718234539032,286.7323608398437,286.5541687011719,291.1792907714844,290.1693115234375,291.47509765625,298.0582275390625,286.7978515625,1.0,0.230622187256813,1.0,1.0,0.1124656572937965,1.0,-1.262093186378479,1.2277776002883911,0.0343155898153781,0.9060935378074646,0.5064333081245422,0.5064333081245422,0.0,19.220623016357425,83.0,11793.0908203125,-0.0,155.88401794433594,1.0,283.07293701171875,286.40704345703125,294.3079528808594,295.1357421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577885925769806,1.0,0.0,0.0,0.7959318161010742,0.7959488034248352,4.227126026989936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.90869140625,0.0,43.02595901489258,1895.4371337890625,0.0,206.45509338378903,0.2893642783164978,1.0,0.0,3.0,1.0,0.0
18167160,297.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.9815879464149476,0.1562168300151825,0.1417029947042465,297.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6738586425781,0.91288423538208,0.1708018183708191,0.1219036057591438,298.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737365722656,0.91288423538208,0.2134254425764084,0.0900375843048095,297.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67095947265625,0.9309863448143004,0.1346871256828308,0.128260537981987,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686096191406,0.9542574286460876,0.1430896371603012,0.6494905948638916,286.6589660644531,286.2316589355469,291.23712158203125,290.20703125,291.27642822265625,298.0128173828125,286.611083984375,1.0,0.246466651558876,1.0,1.0,0.0899725258350372,1.0,-1.3487472534179688,1.340892672538757,0.0078545100986957,1.000707507133484,0.7464702725410461,0.7464702725410461,0.0,21.818500518798828,103.0,14063.1943359375,-0.0,191.25735473632807,1.0,283.1029357910156,286.29998779296875,294.1496887207031,295.2336120605469,293.1499938964844,293.1499938964844,283.1499938964844,13957.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416520595550537,1.0,0.0,0.0,1.0818378925323486,1.0818421840667725,7.809402546854471e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.04345703125,0.0,63.87044143676758,1895.4371337890625,0.0,356.4613647460937,0.3153556883335113,1.0,0.0,3.0,1.0,0.0
18167220,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.8374606966972351,0.1504205763339996,0.1364468932151794,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8667927384376526,0.1678514331579208,0.1598185002803802,298.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.9387047290802002,0.2094722986221313,0.1474311798810959,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.805813193321228,0.133963331580162,0.127251923084259,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.8214460611343384,0.1416553705930709,0.6406072974205017,286.25616455078125,285.9009094238281,291.3532409667969,290.281494140625,291.34979248046875,297.8931579589844,286.2764587402344,1.0,0.2774129807949066,1.0,1.0,0.0449862629175186,1.0,-1.4518986940383911,1.4516202211380005,0.0002785223769024,1.0974364280700684,0.8179580569267273,0.8179580569267273,0.0,33.12245178222656,91.0,15569.9052734375,-0.0,256.75341796875,1.0,283.1368103027344,285.9607238769531,293.7600402832031,294.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,14749.7509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413063764572144,1.0,0.0,0.0,1.283885836601257,1.2838906049728394,1.0998822830288193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.8330078125,0.0,93.82083129882812,1895.4371337890625,0.0,651.2831420898438,0.3589562177658081,1.0,0.0,3.0,1.0,0.0
18167280,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.8374606966972351,0.1504205763339996,0.1364468932151794,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8667927384376526,0.1678514331579208,0.1598185002803802,298.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.9387047290802002,0.2094722986221313,0.1474311798810959,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.805813193321228,0.133963331580162,0.127251923084259,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.8214460611343384,0.1416553705930709,0.6406072974205017,286.25616455078125,285.9009094238281,291.3532409667969,290.281494140625,291.34979248046875,297.8931579589844,286.2764587402344,1.0,0.2774129807949066,1.0,1.0,0.0449862629175186,1.0,-1.4518986940383911,1.4516202211380005,0.0002785223769024,1.0974364280700684,0.8179580569267273,0.8179580569267273,0.0,33.12245178222656,91.0,15569.9052734375,-0.0,256.75341796875,1.0,283.1368103027344,285.9607238769531,293.7600402832031,294.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,14749.7509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413063764572144,1.0,0.0,0.0,1.283885836601257,1.2838906049728394,1.0998822830288193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.8330078125,0.0,93.82083129882812,1895.4371337890625,0.0,651.2831420898438,0.3589562177658081,1.0,0.0,3.0,1.0,0.0
18167340,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7270652651786804,0.1458794325590133,0.1333149671554565,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.7540703415870667,0.1644400805234909,0.1577054113149643,297.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.8109496831893921,0.2045736014842987,0.1444897800683975,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.7042739391326904,0.132704272866249,0.1273835748434066,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.7150052189826965,0.1383364796638488,0.6315166354179382,285.9621276855469,285.59326171875,291.46978759765625,290.3546447753906,291.4652404785156,297.7721862792969,285.94061279296875,1.0,0.2952830791473388,1.0,1.0,0.0,1.0,-1.4335389137268066,1.4335368871688845,2.06245408662653e-06,1.076305270195007,1.0,1.0,0.0,52.84443283081055,79.0,17899.798828125,-0.0,296.9076538085937,1.0,283.1473999023437,285.5726318359375,293.5506896972656,294.8731384277344,293.1499938964844,293.1499938964844,283.1499938964844,10082.1728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575853168964386,1.0,0.0,0.0,1.7840192317962646,1.7840253114700315,2.1236967029381049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.3193359375,0.0,184.4415740966797,1895.4371337890625,0.0,803.0850830078125,0.449749082326889,1.0,0.0,3.0,1.0,0.0
18167400,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7270652651786804,0.1458794325590133,0.1333149671554565,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.7540703415870667,0.1644400805234909,0.1577054113149643,297.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.8109496831893921,0.2045736014842987,0.1444897800683975,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.7042739391326904,0.132704272866249,0.1273835748434066,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.7150052189826965,0.1383364796638488,0.6315166354179382,285.9621276855469,285.59326171875,291.46978759765625,290.3546447753906,291.4652404785156,297.7721862792969,285.94061279296875,1.0,0.2952830791473388,1.0,1.0,0.0,1.0,-1.4335389137268066,1.4335368871688845,2.06245408662653e-06,1.076305270195007,1.0,1.0,0.0,52.84443283081055,79.0,17899.798828125,-0.0,296.9076538085937,1.0,283.1473999023437,285.5726318359375,293.5506896972656,294.8731384277344,293.1499938964844,293.1499938964844,283.1499938964844,10082.1728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575853168964386,1.0,0.0,0.0,1.7840192317962646,1.7840253114700315,2.1236967029381049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.3193359375,0.0,184.4415740966797,1895.4371337890625,0.0,803.0850830078125,0.449749082326889,1.0,0.0,3.0,1.0,0.0
18167460,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375183105469,0.6999279260635376,0.1443796902894973,0.1317840218544006,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.7285481691360474,0.1634599417448043,0.1566739678382873,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.7822583317756653,0.2045471668243408,0.1441350132226944,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.6780878305435181,0.1320379227399826,0.1269441395998001,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.6866773366928101,0.1365673691034317,0.6238608956336975,285.7335510253906,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.70147705078125,285.71551513671875,1.0,0.3025880753993988,1.0,1.0,0.0,1.0,-1.420312523841858,1.4203108549118042,1.654857783250918e-06,1.0658711194992063,1.0,1.0,0.0,60.86796188354492,79.0,18766.43359375,-0.0,310.5036926269531,1.0,283.1495056152344,285.33807373046875,293.4906616210937,294.8321533203125,293.1499938964844,293.1499938964844,283.1499938964844,9691.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58534175157547,1.0,0.0,0.0,2.073652744293213,2.073660135269165,2.8692306841549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.56005859375,0.0,272.9416198730469,1895.4371337890625,0.0,850.4390869140625,0.5142597556114197,1.0,0.0,3.0,1.0,0.0
18167520,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.6970884203910828,0.1442497670650482,0.1316339671611786,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.7261240482330322,0.1634073555469513,0.1565986573696136,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7796889543533325,0.204740360379219,0.1442320495843887,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.6755086779594421,0.1319744437932968,0.126887708902359,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.6837174892425537,0.1363249272108078,0.6227327585220337,285.7014465332031,285.5652160644531,291.58660888671875,290.426513671875,291.5820007324219,297.6889343261719,285.6855773925781,1.0,0.3033599257469177,1.0,1.0,0.0,1.0,-1.4187355041503906,1.418733835220337,1.6515089100721525e-06,1.064624547958374,1.0,1.0,0.0,61.76338195800781,67.0,18873.794921875,-0.0,311.9585266113281,1.0,283.149658203125,285.3059387207031,293.4874572753906,294.8302307128906,293.1499938964844,293.1499938964844,283.1499938964844,10074.2060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860815048217773,1.0,0.0,0.0,2.11411714553833,2.1141250133514404,2.982301339216065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.95458984375,0.0,289.2364196777344,1895.4371337890625,0.0,854.240234375,0.5270236730575562,1.0,0.0,3.0,1.0,0.0
18167580,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971069335937,0.6913338899612427,0.1441009491682052,0.1313606053590774,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.721329391002655,0.1635239273309707,0.156586080789566,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.775323212146759,0.2058910876512527,0.1449106633663177,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.6703122854232788,0.1319319754838943,0.1267983168363571,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.6772255301475525,0.1356307864189148,0.6192319989204407,285.5945129394531,285.5475769042969,291.66015625,290.4710693359375,291.655517578125,297.646240234375,285.5826416015625,1.0,0.3048353195190429,1.0,1.0,0.0,1.0,-1.4148942232131958,1.4148926734924316,1.6433601786047802e-06,1.061577558517456,0.9805970788002014,0.9805970788002014,0.0,63.65376281738281,67.0,19311.169921875,-0.0,314.787353515625,1.0,283.14990234375,285.19189453125,293.496337890625,294.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,11917.208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587632954120636,1.0,0.0,0.0,2.277573347091675,2.2775821685791016,3.461290702944098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.828125,0.0,362.6958618164063,1895.4371337890625,0.0,862.2642211914062,0.564185619354248,1.0,0.0,3.0,1.0,0.0
18167640,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.6911940574645996,0.1442292183637619,0.1313853859901428,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.721396803855896,0.1637916564941406,0.156751275062561,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.7761279940605164,0.2067842632532119,0.1454646587371826,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.6702196002006531,0.1320449411869049,0.1268442422151565,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.6764909625053406,0.1353934109210968,0.6178044080734253,285.5511779785156,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.625244140625,285.54266357421875,1.0,0.3046973943710327,1.0,1.0,0.0,1.0,-1.4141273498535156,1.414125680923462,1.6417269534940715e-06,1.0609594583511353,0.9656383991241456,0.9656383991241456,0.0,63.70973205566406,55.0,19508.30078125,-0.0,314.5765991210937,1.0,283.14996337890625,285.146728515625,293.5126037597656,294.8694152832031,293.1499938964844,293.1499938964844,283.1499938964844,12964.7646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881108641624451,1.0,0.0,0.0,2.3484458923339844,2.3484554290771484,3.680056295252143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.5205078125,0.0,399.0361328125,1895.4371337890625,0.0,864.750244140625,0.5846498608589172,1.0,0.0,3.0,1.0,0.0
18167700,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.6939705610275269,0.1445880234241485,0.131576120853424,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.7241461873054504,0.1643294990062713,0.1571260541677475,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.7802889943122864,0.2081599831581115,0.146327406167984,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.6728315949440002,0.1323282569646835,0.127003937959671,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.6783406138420105,0.1352384090423584,0.6165077686309814,285.5042419433594,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.6007080078125,285.49737548828125,1.0,0.3035670518875122,1.0,1.0,0.0,1.0,-1.414475679397583,1.4144740104675293,1.6424428395112043e-06,1.061213493347168,0.9421790838241576,0.9421790838241576,0.0,62.79473876953125,55.0,19792.87109375,-0.0,312.5314025878906,1.0,283.1499938964844,285.0928649902344,293.5435485839844,294.91064453125,293.1499938964844,293.1499938964844,283.1499938964844,14598.2333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889958143234253,1.0,0.0,0.0,2.445711612701416,2.4457221031188965,3.99120352767568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.64599609375,0.0,453.3926086425781,1895.4371337890625,0.0,869.3712158203125,0.6062580943107605,1.0,0.0,3.0,1.0,0.0
18167760,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.6996644735336304,0.1451078951358795,0.1318994611501693,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.7294852137565613,0.1650247126817703,0.1576339304447174,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.7875375151634216,0.2096782028675079,0.1472809910774231,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.6782095432281494,0.1327333599328994,0.1272547543048858,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.6830345988273621,0.1352381557226181,0.6158055067062378,285.4752197265625,285.5091247558594,291.8203430175781,290.56640625,291.81573486328125,297.5796813964844,285.47174072265625,1.0,0.3015385568141937,1.0,1.0,0.0,1.0,-1.4160752296447754,1.4160735607147217,1.6458022855658785e-06,1.062451958656311,0.9226909279823304,0.9226909279823304,0.0,60.95333862304688,43.0,20008.1953125,-0.0,308.8133544921875,1.0,283.1499938964844,285.0611572265625,293.57891845703125,294.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,15998.8388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59028160572052,1.0,0.0,0.0,2.508541822433472,2.5085527896881104,4.198904548502469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.7353515625,0.0,492.53662109375,1895.4371337890625,0.0,876.126953125,0.6252272725105286,1.0,0.0,3.0,1.0,0.0
18167820,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.7182860970497131,0.1464781314134597,0.1328134685754776,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.7474709749221802,0.1667447686195373,0.1589263528585434,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.8104310631752014,0.2129938602447509,0.1493592411279678,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452514648437,0.6966879367828369,0.1338123977184295,0.1279602944850921,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.7002342343330383,0.1355797797441482,0.6157360076904297,285.44500732421875,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5455017089844,285.4444580078125,1.0,0.2954392433166504,1.0,1.0,0.0,1.0,-1.4219813346862793,1.4219796657562256,1.658278051763773e-06,1.0670580863952637,0.8957545757293701,0.8957545757293701,0.0,55.23794174194336,31.0,20443.26171875,-0.0,297.630859375,1.0,283.1499938964844,285.02069091796875,293.6543273925781,295.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,18554.51953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942731499671936,1.0,0.0,0.0,2.61411714553833,2.614129543304444,4.559775561574497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.447265625,0.0,563.7048950195312,1895.4371337890625,0.0,897.4141235351562,0.6467002034187317,1.0,0.0,3.0,1.0,0.0
18167880,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.7182860970497131,0.1464781314134597,0.1328134685754776,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.7474709749221802,0.1667447686195373,0.1589263528585434,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.8104310631752014,0.2129938602447509,0.1493592411279678,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452514648437,0.6966879367828369,0.1338123977184295,0.1279602944850921,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.7002342343330383,0.1355797797441482,0.6157360076904297,285.44500732421875,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5455017089844,285.4444580078125,1.0,0.2954392433166504,1.0,1.0,0.0,1.0,-1.4219813346862793,1.4219796657562256,1.658278051763773e-06,1.0670580863952637,0.8957545757293701,0.8957545757293701,0.0,55.23794174194336,31.0,20443.26171875,-0.0,297.630859375,1.0,283.1499938964844,285.02069091796875,293.6543273925781,295.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,18554.51953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942731499671936,1.0,0.0,0.0,2.61411714553833,2.614129543304444,4.559775561574497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.447265625,0.0,563.7048950195312,1895.4371337890625,0.0,897.4141235351562,0.6467002034187317,1.0,0.0,3.0,1.0,0.0
18167940,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.7458776831626892,0.1481583416461944,0.1339650452136993,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.7782289385795593,0.1687735766172409,0.1604682207107544,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.8435138463973999,0.2165593653917312,0.1515776664018631,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.7252059578895569,0.135158970952034,0.128865897655487,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.7272806167602539,0.1362559348344802,0.6169590950012207,285.4570007324219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5191955566406,285.45782470703125,1.0,0.2872662544250488,1.0,1.0,0.0,1.0,-1.4304327964782717,1.4304311275482178,1.6762514860602096e-06,1.0736631155014038,0.9114295840263368,0.9114295840263368,0.0,47.58964920043945,25.0,20802.1875,-0.0,282.7491455078125,1.0,283.1499938964844,285.0233154296875,293.7240600585937,295.1456604003906,293.1499938964844,293.1499938964844,283.1499938964844,18678.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988541841506958,1.0,0.0,0.0,2.654959917068481,2.654972553253174,4.703371985215199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.34228515625,0.0,588.0381469726562,1895.4371337890625,0.0,922.4397583007812,0.661724328994751,1.0,0.0,3.0,1.0,0.0
