time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168000,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.7458776831626892,0.1481583416461944,0.1339650452136993,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.7782289385795593,0.1687735766172409,0.1604682207107544,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.8435138463973999,0.2165593653917312,0.1515776664018631,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.7252059578895569,0.135158970952034,0.128865897655487,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.7272806167602539,0.1362559348344802,0.6169590950012207,285.4570007324219,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5191955566406,285.45782470703125,1.0,0.2872662544250488,1.0,1.0,0.0,1.0,-1.4304327964782717,1.4304311275482178,1.6762514860602096e-06,1.0736631155014038,0.9114295840263368,0.9114295840263368,0.0,47.58964920043945,25.0,20802.1875,-0.0,282.7491455078125,1.0,283.1499938964844,285.0233154296875,293.7240600585937,295.1456604003906,293.1499938964844,293.1499938964844,283.1499938964844,18678.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988541841506958,1.0,0.0,0.0,2.654959917068481,2.654972553253174,4.703371985215199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.34228515625,0.0,588.0381469726562,1895.4371337890625,0.0,922.4397583007812,0.661724328994751,1.0,0.0,3.0,1.0,0.0
18168060,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.7632499933242798,0.1490606665611267,0.1346219033002853,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.7975111603736877,0.1698566675186157,0.161327913403511,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.8639652729034424,0.2183874398469925,0.1527387797832489,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.7411430478096008,0.1358959972858429,0.1293984949588775,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.742733359336853,0.1366711258888244,0.6180229783058167,285.4546203613281,285.4393005371094,292.1112365722656,290.73443603515625,292.10675048828125,297.50799560546875,285.4540100097656,1.0,0.2834745347499847,1.0,1.0,0.0,1.0,-1.435563564300537,1.4355618953704834,1.687225335444964e-06,1.0776731967926023,0.9229050874710084,0.9229050874710084,0.0,43.852500915527344,25.0,21056.138671875,-0.0,275.8377685546875,1.0,283.1499938964844,285.0111083984375,293.7602233886719,295.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,18910.3125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016228199005127,1.0,0.0,0.0,2.7068824768066406,2.706895351409912,4.889135993835225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.451171875,0.0,620.4086303710938,1895.4371337890625,0.0,937.8741455078124,0.6711218953132629,1.0,0.0,3.0,1.0,0.0
18168120,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7832050323486328,0.1499527096748352,0.1352846771478653,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.8181645274162292,0.1709273308515548,0.162194088101387,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.8873560428619385,0.2201683968305587,0.1538802087306976,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7593656182289124,0.1366306692361831,0.1299457103013992,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7604996562004089,0.1370940506458282,0.6192097663879395,285.4524230957031,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4977722167969,285.4521484375,1.0,0.2798577845096588,1.0,1.0,0.0,1.0,-1.4408513307571411,1.440849542617798,1.6985882211884018e-06,1.081810474395752,0.9383631944656372,0.9383631944656372,0.0,40.337196350097656,25.0,21282.240234375,-0.0,269.4843444824219,1.0,283.1499938964844,285.00225830078125,293.79510498046875,295.2458190917969,293.1499938964844,293.1499938964844,283.1499938964844,18938.3359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046103239059448,1.0,0.0,0.0,2.748654842376709,2.7486681938171387,5.041198392063961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.01708984375,0.0,646.4205932617188,1895.4371337890625,0.0,954.7745971679688,0.6835623979568481,1.0,0.0,3.0,1.0,0.0
18168180,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.8208834528923035,0.1517215818166732,0.1366791576147079,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.855399489402771,0.1730479598045349,0.1639969795942306,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.9357321858406068,0.2236625552177429,0.1561817675828933,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.7959517240524292,0.138092428445816,0.1311210095882415,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.7959516048431396,0.1379322707653045,0.6219814419746399,285.43896484375,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4786682128906,285.4381103515625,1.0,0.2751518189907074,1.0,1.0,0.0,1.0,-1.4521912336349487,1.4521894454956057,1.7231209312740248e-06,1.0906786918640137,0.9709042310714722,0.9709042310714722,0.0,35.178810119628906,25.0,21800.40625,-0.0,261.5751953125,1.0,283.1499938964844,284.9715270996094,293.8644104003906,295.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,19422.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113722920417786,1.0,0.0,0.0,2.86401915550232,2.864033460617065,5.473248165799305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.26123046875,0.0,724.5885009765625,1895.4371337890625,0.0,993.9495849609376,0.7105768918991089,1.0,0.0,3.0,1.0,0.0
18168240,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.8208834528923035,0.1517215818166732,0.1366791576147079,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.855399489402771,0.1730479598045349,0.1639969795942306,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.9357321858406068,0.2236625552177429,0.1561817675828933,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.7959517240524292,0.138092428445816,0.1311210095882415,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.7959516048431396,0.1379322707653045,0.6219814419746399,285.43896484375,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4786682128906,285.4381103515625,1.0,0.2751518189907074,1.0,1.0,0.0,1.0,-1.4521912336349487,1.4521894454956057,1.7231209312740248e-06,1.0906786918640137,0.9709042310714722,0.9709042310714722,0.0,35.178810119628906,25.0,21800.40625,-0.0,261.5751953125,1.0,283.1499938964844,284.9715270996094,293.8644104003906,295.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,19422.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113722920417786,1.0,0.0,0.0,2.86401915550232,2.864033460617065,5.473248165799305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.26123046875,0.0,724.5885009765625,1895.4371337890625,0.0,993.9495849609376,0.7105768918991089,1.0,0.0,3.0,1.0,0.0
18168300,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.8382938504219055,0.1525828689336776,0.1373805403709411,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8748796582221985,0.174077495932579,0.1648968607187271,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.960109531879425,0.2253518849611282,0.1573120951652526,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.814048171043396,0.1388027667999267,0.1317162960767746,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.81346195936203,0.138330340385437,0.6234065890312195,285.42877197265625,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4696350097656,285.4270324707031,1.0,0.2734542787075043,1.0,1.0,0.0,1.0,-1.4578959941864014,1.457894206047058,1.73555076798948e-06,1.0951412916183472,0.9876826405525208,0.9876826405525208,0.0,33.17218017578125,25.0,22082.728515625,-0.0,259.0050354003906,1.0,283.1499938964844,284.95098876953125,293.898193359375,295.3982849121094,293.1499938964844,293.1499938964844,283.1499938964844,19869.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150138974189758,1.0,0.0,0.0,2.935446262359619,2.9354610443115234,5.749652132180927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.32373046875,0.0,776.9578247070312,1895.4371337890625,0.0,1015.5674438476562,0.7246603965759277,1.0,0.0,3.0,1.0,0.0
18168360,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.8556227684020996,0.1534248143434524,0.1380767226219177,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8942902684211731,0.175078809261322,0.1657840609550476,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.9807573556900024,0.2269943058490753,0.1584191620349884,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.830374002456665,0.1394930332899093,0.1323067247867584,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.8292194604873657,0.1387062519788742,0.6248019337654114,285.421142578125,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4609069824219,285.4201354980469,1.0,0.2721631824970245,1.0,1.0,0.0,1.0,-1.463510274887085,1.4635086059570312,1.7478403151471866e-06,1.0995328426361084,1.0,1.0,0.0,31.507322311401367,25.0,22325.40234375,-0.0,257.2253723144531,1.0,283.1499938964844,284.9364624023437,293.9303283691406,295.4459533691406,293.1499938964844,293.1499938964844,283.1499938964844,20218.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186560392379761,1.0,0.0,0.0,2.9905569553375244,2.990572214126587,5.967569336462475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.99267578125,0.0,819.066162109375,1895.4371337890625,0.0,1037.546142578125,0.7404215931892395,1.0,0.0,3.0,1.0,0.0
18168420,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8767911195755005,0.1547922492027282,0.1392566263675689,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.9182953238487244,0.1766943633556366,0.1672677546739578,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.9843245148658752,0.2301196902990341,0.1503428220748901,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.8495454788208008,0.1406017392873764,0.1333066970109939,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.8473091721534729,0.1392868012189865,0.6271772980690002,285.4057922363281,285.3481140136719,292.4911499023437,290.94659423828125,292.48687744140625,297.4485168457031,285.404296875,1.0,0.270378977060318,1.0,1.0,0.0,1.0,-1.4661794900894165,1.4661777019500732,1.7538918655191085e-06,1.1018084287643433,1.0,1.0,0.0,29.83525657653809,25.0,22676.712890625,-0.0,253.29000854492188,1.0,283.1499938964844,284.9075622558594,293.9818420410156,295.5224609375,293.1499938964844,293.1499938964844,283.1499938964844,21499.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246217489242554,1.0,0.0,0.0,3.088418483734131,3.088434934616089,6.364518867485458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.84423828125,0.0,901.727783203125,1895.4371337890625,0.0,1074.30712890625,0.7612256407737732,1.0,0.0,3.0,1.0,0.0
18168480,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.8747618198394775,0.1550428569316864,0.1394965946674347,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.9159071445465088,0.1769908517599105,0.1675647497177124,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.9893245697021484,0.2312165796756744,0.1544387638568878,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.8476306200027466,0.1408020108938217,0.1335117816925048,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.8452165722846985,0.1393871903419494,0.627693235874176,285.4007873535156,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.447998046875,285.39801025390625,1.0,0.2699417173862457,1.0,1.0,0.0,1.0,-1.4607244729995728,1.460722804069519,1.742667564030853e-06,1.0982838869094849,1.0,1.0,0.0,29.95806312561035,25.0,22677.138671875,-0.0,253.37353515625,1.0,283.1499938964844,284.8994445800781,293.9909362792969,295.53448486328125,293.1499938964844,293.1499938964844,283.1499938964844,21694.615234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256593465805054,1.0,0.0,0.0,3.102414846420288,3.102431535720825,6.422337150979729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.8408203125,0.0,914.0429077148438,1895.4371337890625,0.0,1080.795654296875,0.7675755620002747,1.0,0.0,3.0,1.0,0.0
18168540,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.8927198648452759,0.1565863192081451,0.1408489942550659,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.9374122619628906,0.1787935048341751,0.1692426204681396,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.977679431438446,0.2379905879497528,0.140973150730133,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8639147877693176,0.1420279890298843,0.1346395313739776,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8602004647254944,0.1400451064109802,0.6304083466529846,285.3773193359375,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4501953125,285.3763732910156,1.0,0.2681817710399627,1.0,1.0,0.0,1.0,-1.4595839977264404,1.4595822095870972,1.7393352891303948e-06,1.0965570211410522,1.0,1.0,0.0,28.703548431396484,28.0,22981.984375,-0.0,248.61366271972656,1.0,283.1499938964844,284.8666687011719,294.04327392578125,295.60601806640625,293.1499938964844,293.1499938964844,283.1499938964844,23119.654296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308145523071289,1.0,0.0,0.0,3.202688217163086,3.2027058601379395,6.84419887875265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.6474609375,0.0,1005.5669555664062,1895.4371337890625,0.0,1113.444091796875,0.7920917868614197,1.0,0.0,3.0,1.0,0.0
18168600,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.8927198648452759,0.1565863192081451,0.1408489942550659,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.9374122619628906,0.1787935048341751,0.1692426204681396,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.977679431438446,0.2379905879497528,0.140973150730133,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8639147877693176,0.1420279890298843,0.1346395313739776,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8602004647254944,0.1400451064109802,0.6304083466529846,285.3773193359375,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4501953125,285.3763732910156,1.0,0.2681817710399627,1.0,1.0,0.0,1.0,-1.4595839977264404,1.4595822095870972,1.7393352891303948e-06,1.0965570211410522,1.0,1.0,0.0,28.703548431396484,28.0,22981.984375,-0.0,248.61366271972656,1.0,283.1499938964844,284.8666687011719,294.04327392578125,295.60601806640625,293.1499938964844,293.1499938964844,283.1499938964844,23119.654296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308145523071289,1.0,0.0,0.0,3.202688217163086,3.2027058601379395,6.84419887875265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.6474609375,0.0,1005.5669555664062,1895.4371337890625,0.0,1113.444091796875,0.7920917868614197,1.0,0.0,3.0,1.0,0.0
18168660,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.901668906211853,0.1579873412847519,0.1420900374650955,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9478082656860352,0.1803885549306869,0.1707432121038437,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663024902344,0.9740853309631348,0.2446055114269256,0.1365108489990234,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.871971845626831,0.1431098133325576,0.1356523931026458,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.8672158122062683,0.1406607329845428,0.6330704689025879,285.3663024902344,285.2928466796875,292.7214660644531,291.0729064941406,292.71728515625,297.4546813964844,285.3660583496094,1.0,0.2681102156639099,1.0,1.0,0.0,1.0,-1.4619262218475342,1.461924433708191,1.7444108380004764e-06,1.0983372926712036,1.0,1.0,0.0,28.29326629638672,28.0,23298.23828125,-0.0,248.56329345703125,1.0,283.1499938964844,284.8450622558594,294.0924987792969,295.6722717285156,293.1499938964844,293.1499938964844,283.1499938964844,24352.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342467665672302,1.0,0.0,0.0,3.2869701385498047,3.2869887351989746,7.209162617982656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.51806640625,0.0,1087.0621337890625,1895.4371337890625,0.0,1135.5538330078125,0.8097341060638428,1.0,0.0,3.0,1.0,0.0
18168720,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.902206540107727,0.1581094563007354,0.1421985775232315,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.9484175443649292,0.1805256754159927,0.1708726286888122,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.9739056825637816,0.245154470205307,0.1362984031438827,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.8724467754364014,0.1432028412818908,0.1357399672269821,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.8676053881645203,0.1407142132520675,0.6333063840866089,285.3661193847656,285.290771484375,292.73016357421875,291.0776672363281,292.7260131835937,297.4549255371094,285.36602783203125,1.0,0.2681576609611511,1.0,1.0,0.0,1.0,-1.4623453617095947,1.4623435735702517,1.7453262444178108e-06,1.09866201877594,1.0,1.0,0.0,28.280393600463867,31.0,23325.037109375,-0.0,248.70474243164065,1.0,283.1499938964844,284.8441467285156,294.0968933105469,295.6781005859375,293.1499938964844,293.1499938964844,283.1499938964844,24431.380859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634520411491394,1.0,0.0,0.0,3.2922892570495605,3.2923078536987305,7.232513894450676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.89306640625,0.0,1092.34814453125,1895.4371337890625,0.0,1137.32958984375,0.8140055537223816,1.0,0.0,3.0,1.0,0.0
18168780,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.9055641293525696,0.1596369445323944,0.1435669511556625,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.9520605802536012,0.1822123378515243,0.172475203871727,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.9737055897712708,0.2513757348060608,0.1360626518726349,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.875121533870697,0.1443486809730529,0.1368284970521927,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.8692611455917358,0.1413597464561462,0.6362361907958984,285.36431884765625,285.2648620605469,292.838134765625,291.13671875,292.83404541015625,297.4546813964844,285.36492919921875,1.0,0.2695112824440002,1.0,1.0,0.0,1.0,-1.4704509973526,1.4704492092132568,1.7631157334108138e-06,1.1049660444259644,1.0,1.0,0.0,28.423858642578125,49.0,23723.19921875,-0.0,252.437255859375,1.0,283.1499938964844,284.8300476074219,294.15545654296875,295.7584228515625,293.1499938964844,293.1499938964844,283.1499938964844,25682.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382072567939758,1.0,0.0,0.0,3.375537872314453,3.3755574226379395,7.602899358971626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.5205078125,0.0,1177.324462890625,1895.4371337890625,0.0,1161.431640625,0.8344016671180725,1.0,0.0,3.0,1.0,0.0
18168840,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.9055641293525696,0.1596369445323944,0.1435669511556625,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.9520605802536012,0.1822123378515243,0.172475203871727,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.9737055897712708,0.2513757348060608,0.1360626518726349,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.875121533870697,0.1443486809730529,0.1368284970521927,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.8692611455917358,0.1413597464561462,0.6362361907958984,285.36431884765625,285.2648620605469,292.838134765625,291.13671875,292.83404541015625,297.4546813964844,285.36492919921875,1.0,0.2695112824440002,1.0,1.0,0.0,1.0,-1.4704509973526,1.4704492092132568,1.7631157334108138e-06,1.1049660444259644,1.0,1.0,0.0,28.423858642578125,49.0,23723.19921875,-0.0,252.437255859375,1.0,283.1499938964844,284.8300476074219,294.15545654296875,295.7584228515625,293.1499938964844,293.1499938964844,283.1499938964844,25682.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382072567939758,1.0,0.0,0.0,3.375537872314453,3.3755574226379395,7.602899358971626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.5205078125,0.0,1177.324462890625,1895.4371337890625,0.0,1161.431640625,0.8344016671180725,1.0,0.0,3.0,1.0,0.0
18168900,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685607910156,0.8959994912147522,0.1604152619838714,0.1442891508340835,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.9410967826843262,0.1830528080463409,0.1732997149229049,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687438964844,0.9799060821533204,0.2535143494606018,0.1439664512872696,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.8658874034881592,0.1449251770973205,0.1374020427465438,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.8596904277801514,0.1416700780391693,0.6377980709075928,285.3687744140625,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4503173828125,285.3705444335937,1.0,0.2731795907020569,1.0,1.0,0.0,1.0,-1.484350323677063,1.4843485355377195,1.7937729808181755e-06,1.1156569719314575,1.0,1.0,0.0,29.52667236328125,49.0,24042.015625,-0.0,261.0896301269531,1.0,283.1499938964844,284.8277893066406,294.1866149902344,295.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,26419.02734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403708457946777,1.0,0.0,0.0,3.4235951900482178,3.4236152172088623,7.82092456574901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.2548828125,0.0,1228.328369140625,1895.4371337890625,0.0,1175.7313232421875,0.843378484249115,1.0,0.0,3.0,1.0,0.0
18168960,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.8797446489334106,0.1612094938755035,0.1450489610433578,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.921667754650116,0.1838961988687515,0.1741521805524826,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.9881406426429749,0.2540441453456878,0.1572219580411911,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.8505873680114746,0.1455080062150955,0.1380074024200439,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.8441935777664185,0.141951099038124,0.6393998861312866,285.3851318359375,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.4378356933594,285.3887634277344,1.0,0.2784702777862549,1.0,1.0,0.0,1.0,-1.5048527717590332,1.5048508644104004,1.8397890926280525e-06,1.1315867900848389,1.0,1.0,0.0,31.43367385864257,67.0,24422.03125,-0.0,274.8424072265625,1.0,283.1499938964844,284.8377990722656,294.21990966796875,295.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,26899.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431078314781189,1.0,0.0,0.0,3.454603910446167,3.454624652862549,7.963240591379872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.7041015625,0.0,1262.0081787109375,1895.4371337890625,0.0,1193.9832763671875,0.8537855744361877,1.0,0.0,3.0,1.0,0.0
18169020,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8243570923805237,0.1627975553274154,0.1467494964599609,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.8590936660766602,0.1855485141277313,0.1760129332542419,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.9586098790168762,0.2510373294353485,0.176542580127716,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.7969253063201904,0.1466511189937591,0.1393840461969375,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.7892360687255859,0.1423320323228836,0.6427612900733948,285.42633056640625,285.21441650390625,293.0482177734375,291.25213623046875,293.04449462890625,297.39227294921875,285.4278564453125,1.0,0.2925281524658203,1.0,1.0,0.0,1.0,-1.53947913646698,1.5394772291183472,1.919905571412528e-06,1.1591269969940186,1.0,1.0,0.0,39.25244903564453,70.0,25185.498046875,-0.0,310.6192321777344,1.0,283.1499938964844,284.8558654785156,294.29205322265625,295.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,28090.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651134729385376,1.0,0.0,0.0,3.5302445888519287,3.530266046524048,8.315778359246906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.63818359375,0.0,1346.7340087890625,1895.4371337890625,0.0,1248.5386962890625,0.8723388910293579,1.0,0.0,3.0,1.0,0.0
18169080,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8243570923805237,0.1627975553274154,0.1467494964599609,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.8590936660766602,0.1855485141277313,0.1760129332542419,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.9586098790168762,0.2510373294353485,0.176542580127716,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.7969253063201904,0.1466511189937591,0.1393840461969375,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.7892360687255859,0.1423320323228836,0.6427612900733948,285.42633056640625,285.21441650390625,293.0482177734375,291.25213623046875,293.04449462890625,297.39227294921875,285.4278564453125,1.0,0.2925281524658203,1.0,1.0,0.0,1.0,-1.53947913646698,1.5394772291183472,1.919905571412528e-06,1.1591269969940186,1.0,1.0,0.0,39.25244903564453,70.0,25185.498046875,-0.0,310.6192321777344,1.0,283.1499938964844,284.8558654785156,294.29205322265625,295.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,28090.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651134729385376,1.0,0.0,0.0,3.5302445888519287,3.530266046524048,8.315778359246906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.63818359375,0.0,1346.7340087890625,1895.4371337890625,0.0,1248.5386962890625,0.8723388910293579,1.0,0.0,3.0,1.0,0.0
18169140,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.7906447649002075,0.1638134121894836,0.1479226797819137,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.825162410736084,0.1866015493869781,0.1772840470075607,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.9101954102516174,0.2510325312614441,0.1760783344507217,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.7631726264953613,0.1473650783300399,0.1403284519910812,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.7551433444023132,0.1424372494220733,0.6445485353469849,285.4262084960937,285.1970520019531,293.12060546875,291.2922668457031,293.1169128417969,297.3723449707031,285.4266357421875,1.0,0.3001884520053863,1.0,1.0,0.0,1.0,-1.5436795949935913,1.5436776876449585,1.929407289935625e-06,1.1621248722076416,1.0,1.0,0.0,45.605350494384766,70.0,25446.025390625,-0.0,329.5940856933594,1.0,283.1499938964844,284.84600830078125,294.3335266113281,296.04107666015625,293.1499938964844,293.1499938964844,283.1499938964844,28994.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571750044822693,1.0,0.0,0.0,3.586610078811645,3.586632251739502,8.583444923715433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.49169921875,0.0,1412.27734375,1895.4371337890625,0.0,1290.576904296875,0.883284330368042,1.0,0.0,3.0,1.0,0.0
18169200,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.7808105945587158,0.1642168909311294,0.1483725905418396,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.815676748752594,0.187015950679779,0.177770048379898,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.897908091545105,0.2513460218906402,0.1762546747922897,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.7539612650871277,0.1476455181837082,0.1406859010457992,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.7458308935165405,0.1424719393253326,0.6451334357261658,285.4286499023437,285.2099914550781,293.1499938964844,291.3086242675781,293.1463623046875,297.3667297363281,285.429443359375,1.0,0.3030313849449157,1.0,1.0,0.0,1.0,-1.5461465120315552,1.5461444854736328,1.9351730315975142e-06,1.164045333862305,1.0,1.0,0.0,47.85439682006836,58.0,25552.21484375,-0.0,336.7120361328125,1.0,283.1499938964844,284.8457336425781,294.3476867675781,296.0629272460937,293.1499938964844,293.1499938964844,283.1499938964844,29239.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592502593994141,1.0,0.0,0.0,3.6016879081726074,3.601710319519043,8.655765100229473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.513671875,0.0,1430.163818359375,1895.4371337890625,0.0,1305.210205078125,0.8898804783821106,1.0,0.0,3.0,1.0,0.0
18169260,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.772228479385376,0.1655901372432708,0.1497033536434173,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.8067848086357117,0.1883982270956039,0.179190993309021,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8869259357452393,0.2529198229312897,0.177250936627388,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.7456926107406616,0.1485826522111892,0.1416809111833572,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.7365626096725464,0.1425875425338745,0.6461274027824402,285.4327087402344,285.20172119140625,293.2509460449219,291.3649597167969,293.247314453125,297.3516845703125,285.4334716796875,1.0,0.3063159883022308,1.0,1.0,0.0,1.0,-1.553034782409668,1.5530328750610352,1.951352487594704e-06,1.169427514076233,1.0,1.0,0.0,50.5012321472168,46.0,25930.1640625,-0.0,347.10107421875,1.0,283.1499938964844,284.8377685546875,294.3947448730469,296.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,30394.568359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652103066444397,1.0,0.0,0.0,3.672163009643554,3.672186374664306,8.997818099487631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.68896484375,0.0,1515.770751953125,1895.4371337890625,0.0,1347.76611328125,0.9071786403656006,1.0,0.0,3.0,1.0,0.0
18169320,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.772228479385376,0.1655901372432708,0.1497033536434173,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.8067848086357117,0.1883982270956039,0.179190993309021,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8869259357452393,0.2529198229312897,0.177250936627388,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.7456926107406616,0.1485826522111892,0.1416809111833572,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.7365626096725464,0.1425875425338745,0.6461274027824402,285.4327087402344,285.20172119140625,293.2509460449219,291.3649597167969,293.247314453125,297.3516845703125,285.4334716796875,1.0,0.3063159883022308,1.0,1.0,0.0,1.0,-1.553034782409668,1.5530328750610352,1.951352487594704e-06,1.169427514076233,1.0,1.0,0.0,50.5012321472168,46.0,25930.1640625,-0.0,347.10107421875,1.0,283.1499938964844,284.8377685546875,294.3947448730469,296.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,30394.568359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652103066444397,1.0,0.0,0.0,3.672163009643554,3.672186374664306,8.997818099487631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.68896484375,0.0,1515.770751953125,1895.4371337890625,0.0,1347.76611328125,0.9071786403656006,1.0,0.0,3.0,1.0,0.0
18169380,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.7825741767883301,0.1669871658086776,0.1508775204420089,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.8168517351150513,0.1897490471601486,0.1803964525461197,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8987021446228027,0.2548635303974151,0.1785083264112472,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7545856237411499,0.149509847164154,0.1424821615219116,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.743891716003418,0.1427241563796997,0.6463530659675598,285.4366149902344,285.1892395019531,293.3525390625,291.4216003417969,293.348876953125,297.3406066894531,285.4373779296875,1.0,0.3047394454479217,1.0,1.0,0.0,1.0,-1.5586352348327637,1.5586332082748413,1.964562898137956e-06,1.1737964153289795,1.0,1.0,0.0,48.72148513793945,34.0,26291.109375,-0.0,345.18170166015625,1.0,283.1499938964844,284.8300476074219,294.4435119628906,296.205078125,293.1499938964844,293.1499938964844,283.1499938964844,31534.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695162057876587,1.0,0.0,0.0,3.740410804748535,3.740434885025024,9.335377626484842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.45654296875,0.0,1601.86376953125,1895.4371337890625,0.0,1378.9901123046875,0.9239380359649658,1.0,0.0,3.0,1.0,0.0
18169440,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.7825741767883301,0.1669871658086776,0.1508775204420089,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.8168517351150513,0.1897490471601486,0.1803964525461197,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8987021446228027,0.2548635303974151,0.1785083264112472,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7545856237411499,0.149509847164154,0.1424821615219116,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.743891716003418,0.1427241563796997,0.6463530659675598,285.4366149902344,285.1892395019531,293.3525390625,291.4216003417969,293.348876953125,297.3406066894531,285.4373779296875,1.0,0.3047394454479217,1.0,1.0,0.0,1.0,-1.5586352348327637,1.5586332082748413,1.964562898137956e-06,1.1737964153289795,1.0,1.0,0.0,48.72148513793945,34.0,26291.109375,-0.0,345.18170166015625,1.0,283.1499938964844,284.8300476074219,294.4435119628906,296.205078125,293.1499938964844,293.1499938964844,283.1499938964844,31534.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695162057876587,1.0,0.0,0.0,3.740410804748535,3.740434885025024,9.335377626484842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.45654296875,0.0,1601.86376953125,1895.4371337890625,0.0,1378.9901123046875,0.9239380359649658,1.0,0.0,3.0,1.0,0.0
18169500,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.7938503623008728,0.1677007377147674,0.1514323055744171,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.8274176120758057,0.1904198825359344,0.1809459626674652,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.9120922684669496,0.2558704018592834,0.179141879081726,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.7647085189819336,0.1499763429164886,0.1428367048501968,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.7529526352882385,0.142802283167839,0.6462851166725159,285.4377136230469,285.1739501953125,293.40350341796875,291.4499816894531,293.3998718261719,297.3358764648437,285.4379272460937,1.0,0.3025632500648498,1.0,1.0,0.0,1.0,-1.5610660314559937,1.5610640048980713,1.9703134057635907e-06,1.1756917238235474,1.0,1.0,0.0,46.61899185180664,34.0,26479.978515625,-0.0,340.8094177246094,1.0,283.1499938964844,284.8241271972656,294.4696044921875,296.2420654296875,293.1499938964844,293.1499938964844,283.1499938964844,32230.12890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671332597732544,1.0,0.0,0.0,3.7814207077026367,3.7814455032348633,9.54120650931145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.619140625,0.0,1655.1324462890625,1895.4371337890625,0.0,1392.279052734375,0.9312012195587158,1.0,0.0,3.0,1.0,0.0
18169560,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8097928166389465,0.1684262901544571,0.151972085237503,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.8424715399742126,0.1910895258188247,0.1814668923616409,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.9328317046165466,0.2568802833557129,0.1797613054513931,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.7795678973197937,0.1504469662904739,0.1431678533554077,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.7665659785270691,0.1428870111703872,0.6461208462715149,285.4410400390625,285.1725158691406,293.4546203613281,291.4784240722656,293.4509582519531,297.33154296875,285.4417419433594,1.0,0.2995960116386413,1.0,1.0,0.0,1.0,-1.563284397125244,1.5632823705673218,1.975570057766163e-06,1.1774203777313232,1.0,1.0,0.0,43.83953094482422,25.0,26638.38671875,-0.0,334.5164794921875,1.0,283.1499938964844,284.8230285644531,294.4962158203125,296.2781677246094,293.1499938964844,293.1499938964844,283.1499938964844,32646.33203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729781627655029,1.0,0.0,0.0,3.805757999420166,3.805783033370972,9.66441575656063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.54296875,0.0,1687.2960205078125,1895.4371337890625,0.0,1404.3785400390625,0.9399991631507874,1.0,0.0,3.0,1.0,0.0
18169620,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.8492787480354309,0.1698974519968032,0.1530562490224838,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.8851445913314819,0.1924207806587219,0.1824853271245956,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44561767578125,0.9828174710273744,0.2588819861412048,0.1809814870357513,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8194478750228882,0.1513942033052444,0.1438197195529937,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.8049216270446777,0.1430648118257522,0.6457603573799133,285.4455871582031,285.151611328125,293.5570678710937,291.5353698730469,293.55340576171875,297.3236999511719,285.4462890625,1.0,0.2931991815567016,1.0,1.0,0.0,1.0,-1.567623496055603,1.5676214694976809,1.985870994758443e-06,1.1807959079742432,1.0,1.0,0.0,37.83045196533203,25.0,26980.83203125,-0.0,320.6272888183594,1.0,283.1499938964844,284.8163757324219,294.55145263671875,296.3538513183594,293.1499938964844,293.1499938964844,283.04998779296875,33757.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761648654937744,1.0,0.0,0.0,3.869985342025757,3.8700110912323,9.993368621508123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.4580078125,0.0,1774.17236328125,1895.4371337890625,0.0,1427.968505859375,0.9547829031944276,1.0,0.0,3.0,1.0,0.0
18169680,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.8492787480354309,0.1698974519968032,0.1530562490224838,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.8851445913314819,0.1924207806587219,0.1824853271245956,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44561767578125,0.9828174710273744,0.2588819861412048,0.1809814870357513,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.8194478750228882,0.1513942033052444,0.1438197195529937,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.8049216270446777,0.1430648118257522,0.6457603573799133,285.4455871582031,285.151611328125,293.5570678710937,291.5353698730469,293.55340576171875,297.3236999511719,285.4462890625,1.0,0.2931991815567016,1.0,1.0,0.0,1.0,-1.567623496055603,1.5676214694976809,1.985870994758443e-06,1.1807959079742432,1.0,1.0,0.0,37.83045196533203,25.0,26980.83203125,-0.0,320.6272888183594,1.0,283.1499938964844,284.8163757324219,294.55145263671875,296.3538513183594,293.1499938964844,293.1499938964844,283.04998779296875,33757.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761648654937744,1.0,0.0,0.0,3.869985342025757,3.8700110912323,9.993368621508123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.4580078125,0.0,1774.17236328125,1895.4371337890625,0.0,1427.968505859375,0.9547829031944276,1.0,0.0,3.0,1.0,0.0
18169740,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.9467337131500244,0.1713650077581405,0.1539622098207473,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.9858734011650084,0.1937611252069473,0.1833083629608154,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.9642505645751952,0.2634038031101227,0.1260468512773513,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9056024551391602,0.1523121893405914,0.1443060785531997,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8870542049407959,0.1429452151060104,0.6445911526679993,285.36358642578125,285.12646484375,293.6597900390625,291.5922546386719,293.6561279296875,297.32183837890625,285.3605651855469,1.0,0.2897292971611023,1.0,1.0,0.0,1.0,-1.6060776710510254,1.606075644493103,2.068114099529339e-06,1.2012683153152466,1.0,1.0,0.0,30.134090423583984,45.0,27748.701171875,-0.0,298.1796264648437,1.0,283.0516052246094,284.7197265625,294.6260681152344,296.4715881347656,293.1499938964844,293.1499938964844,282.75,34718.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844983100891113,1.0,0.0,0.0,3.9246573448181152,3.924683809280396,1.0277719866280677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.75146484375,0.0,1850.43212890625,1895.4371337890625,0.0,1490.6300048828125,0.9661208987236024,1.0,0.0,3.0,1.0,0.0
18169800,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.9467337131500244,0.1713650077581405,0.1539622098207473,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.9858734011650084,0.1937611252069473,0.1833083629608154,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.9642505645751952,0.2634038031101227,0.1260468512773513,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9056024551391602,0.1523121893405914,0.1443060785531997,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8870542049407959,0.1429452151060104,0.6445911526679993,285.36358642578125,285.12646484375,293.6597900390625,291.5922546386719,293.6561279296875,297.32183837890625,285.3605651855469,1.0,0.2897292971611023,1.0,1.0,0.0,1.0,-1.6060776710510254,1.606075644493103,2.068114099529339e-06,1.2012683153152466,1.0,1.0,0.0,30.134090423583984,45.0,27748.701171875,-0.0,298.1796264648437,1.0,283.0516052246094,284.7197265625,294.6260681152344,296.4715881347656,293.1499938964844,293.1499938964844,282.75,34718.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844983100891113,1.0,0.0,0.0,3.9246573448181152,3.924683809280396,1.0277719866280677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.75146484375,0.0,1850.43212890625,1895.4371337890625,0.0,1490.6300048828125,0.9661208987236024,1.0,0.0,3.0,1.0,0.0
18169860,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.8670226335525513,0.1719741523265838,0.1550707519054412,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.9037180542945862,0.1943207681179046,0.1844140738248825,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9974350929260254,0.2649313807487488,0.1820124089717865,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8346335291862488,0.1526774019002914,0.1451185047626495,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.817693293094635,0.1427479088306427,0.6445608139038086,285.1619873046875,285.0971984863281,293.7626342773437,291.6489562988281,293.75897216796875,297.3154602050781,285.1612854003906,1.0,0.2930984795093536,1.0,1.0,0.0,1.0,-1.5738279819488523,1.5738259553909302,2.00046179088531e-06,1.1854413747787476,1.0,1.0,0.0,36.22138977050781,48.0,28709.62890625,-0.0,319.3139343261719,1.0,282.75543212890625,284.491943359375,294.7170715332031,296.6596984863281,293.1499938964844,293.1499938964844,282.45001220703125,35233.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020735144615173,1.0,0.0,0.0,3.953701496124268,3.953728437423706,1.0430402426209184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.5693359375,0.0,1891.8192138671875,1895.4371337890625,0.0,1627.155029296875,0.9730308055877686,1.0,0.0,3.0,1.0,0.0
