time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169920,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.8670226335525513,0.1719741523265838,0.1550707519054412,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.9037180542945862,0.1943207681179046,0.1844140738248825,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9974350929260254,0.2649313807487488,0.1820124089717865,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8346335291862488,0.1526774019002914,0.1451185047626495,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.817693293094635,0.1427479088306427,0.6445608139038086,285.1619873046875,285.0971984863281,293.7626342773437,291.6489562988281,293.75897216796875,297.3154602050781,285.1612854003906,1.0,0.2930984795093536,1.0,1.0,0.0,1.0,-1.5738279819488523,1.5738259553909302,2.00046179088531e-06,1.1854413747787476,1.0,1.0,0.0,36.22138977050781,48.0,28709.62890625,-0.0,319.3139343261719,1.0,282.75543212890625,284.491943359375,294.7170715332031,296.6596984863281,293.1499938964844,293.1499938964844,282.45001220703125,35233.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020735144615173,1.0,0.0,0.0,3.953701496124268,3.953728437423706,1.0430402426209184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.5693359375,0.0,1891.8192138671875,1895.4371337890625,0.0,1627.155029296875,0.9730308055877686,1.0,0.0,3.0,1.0,0.0
18169980,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8421048521995544,0.1722813695669174,0.1555425822734832,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8762013912200928,0.1945539116859436,0.1848515570163726,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9764921069145204,0.2636010348796844,0.1848363429307937,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8111737370491028,0.1527527272701263,0.1454003006219864,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7919741868972778,0.1420915722846985,0.6428099870681763,284.97247314453125,285.0638122558594,293.865478515625,291.7054138183594,293.8618469238281,297.28961181640625,284.97509765625,1.0,0.2972065210342407,1.0,1.0,0.0,1.0,-1.5767590999603271,1.5767570734024048,2.007687953664572e-06,1.187918186187744,0.8998987674713135,0.8998987674713135,0.0,39.66991424560547,51.0,29672.50390625,-0.0,329.9497985839844,1.0,282.45556640625,284.2894897460937,294.77001953125,296.7861633300781,293.1499938964844,293.1499938964844,282.1499938964844,39425.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188919186592102,1.0,0.0,0.0,3.86214017868042,3.8621671199798575,9.952893833542475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.05859375,0.0,1809.364501953125,1895.4371337890625,0.0,1762.913818359375,0.954660713672638,1.0,0.0,3.0,1.0,0.0
18170040,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8421048521995544,0.1722813695669174,0.1555425822734832,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8762013912200928,0.1945539116859436,0.1848515570163726,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9764921069145204,0.2636010348796844,0.1848363429307937,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8111737370491028,0.1527527272701263,0.1454003006219864,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7919741868972778,0.1420915722846985,0.6428099870681763,284.97247314453125,285.0638122558594,293.865478515625,291.7054138183594,293.8618469238281,297.28961181640625,284.97509765625,1.0,0.2972065210342407,1.0,1.0,0.0,1.0,-1.5767590999603271,1.5767570734024048,2.007687953664572e-06,1.187918186187744,0.8998987674713135,0.8998987674713135,0.0,39.66991424560547,51.0,29672.50390625,-0.0,329.9497985839844,1.0,282.45556640625,284.2894897460937,294.77001953125,296.7861633300781,293.1499938964844,293.1499938964844,282.1499938964844,39425.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188919186592102,1.0,0.0,0.0,3.86214017868042,3.8621671199798575,9.952893833542475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.05859375,0.0,1809.364501953125,1895.4371337890625,0.0,1762.913818359375,0.954660713672638,1.0,0.0,3.0,1.0,0.0
18170100,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8305652141571045,0.1724195480346679,0.1557395309209823,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8632172346115112,0.1946218460798263,0.185002252459526,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9618686437606812,0.263442724943161,0.1846770346164703,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7989708185195923,0.1527423858642578,0.1454765349626541,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7791977524757385,0.1416773945093155,0.6413991451263428,284.8670349121094,285.0432434082031,293.9168701171875,291.7335205078125,293.9132385253906,297.2798767089844,284.8530578613281,1.0,0.2991030812263489,1.0,1.0,0.0,1.0,-1.5750608444213867,1.5750588178634644,2.003625468205428e-06,1.1865984201431274,0.8033137321472168,0.8033137321472168,0.0,41.525577545166016,51.0,30295.869140625,-0.0,334.1552734375,1.0,282.1959228515625,284.1547546386719,294.81402587890625,296.925048828125,293.1499938964844,293.1499938964844,282.1499938964844,44301.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277123332023621,1.0,0.0,0.0,3.70780348777771,3.707829713821411,9.173323860522942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.4326171875,0.0,1661.5321044921875,1895.4371337890625,0.0,1835.93701171875,0.9208139181137084,1.0,0.0,3.0,1.0,0.0
18170160,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8205356597900391,0.1725907921791076,0.1559150964021682,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8521012663841248,0.1946970969438552,0.1851169168949127,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9480668902397156,0.2634766399860382,0.1846604496240615,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7881154417991638,0.1527355760335922,0.1455207467079162,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7680363655090332,0.1412566751241684,0.639780580997467,284.8988342285156,285.0263366699219,293.9682312011719,291.761474609375,293.9645690917969,297.2715759277344,284.9136657714844,1.0,0.3009393215179443,1.0,1.0,0.0,1.0,-1.5734988451004028,1.5734968185424805,1.999879259528825e-06,1.1853715181350708,0.7802558541297913,0.7802558541297913,0.0,43.31806564331055,54.0,29959.34375,-0.0,338.1828918457031,1.0,282.15777587890625,284.2406616210937,294.79071044921875,296.8278503417969,293.1499938964844,293.1499938964844,282.45001220703125,47200.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283997535705566,1.0,0.0,0.0,3.4207091331481934,3.4207329750061035,7.807744282217755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.07666015625,0.0,1371.259521484375,1895.4371337890625,0.0,1841.6776123046875,0.864960789680481,1.0,0.0,3.0,1.0,0.0
18170220,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8067936897277832,0.1739371418952942,0.156975582242012,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8373308777809143,0.1956220269203186,0.1858904510736465,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9283643364906312,0.2648704051971435,0.1854546070098877,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7733355760574341,0.153350293636322,0.1460402011871338,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7527211904525757,0.141016811132431,0.6384338140487671,285.1104736328125,284.9848937988281,294.0707092285156,291.8170471191406,294.06707763671875,297.2668151855469,285.1078796386719,1.0,0.3046444356441498,1.0,1.0,0.0,1.0,-1.5756564140319824,1.57565438747406,2.004951966227964e-06,1.1869720220565796,0.972320795059204,0.972320795059204,0.0,46.33577728271485,42.0,29861.048828125,-0.0,347.35186767578125,1.0,282.44146728515625,284.4173278808594,294.7429504394531,296.68756103515625,293.1499938964844,293.1499938964844,282.1499938964844,31296.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075379490852356,1.0,0.0,0.0,3.616838216781616,3.61686110496521,8.728737839192036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.67236328125,0.0,1461.712158203125,1895.4371337890625,0.0,1670.7415771484375,0.894826352596283,1.0,0.0,3.0,1.0,0.0
18170280,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8067936897277832,0.1739371418952942,0.156975582242012,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8373308777809143,0.1956220269203186,0.1858904510736465,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9283643364906312,0.2648704051971435,0.1854546070098877,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7733355760574341,0.153350293636322,0.1460402011871338,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7527211904525757,0.141016811132431,0.6384338140487671,285.1104736328125,284.9848937988281,294.0707092285156,291.8170471191406,294.06707763671875,297.2668151855469,285.1078796386719,1.0,0.3046444356441498,1.0,1.0,0.0,1.0,-1.5756564140319824,1.57565438747406,2.004951966227964e-06,1.1869720220565796,0.972320795059204,0.972320795059204,0.0,46.33577728271485,42.0,29861.048828125,-0.0,347.35186767578125,1.0,282.44146728515625,284.4173278808594,294.7429504394531,296.68756103515625,293.1499938964844,293.1499938964844,282.1499938964844,31296.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075379490852356,1.0,0.0,0.0,3.616838216781616,3.61686110496521,8.728737839192036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.67236328125,0.0,1461.712158203125,1895.4371337890625,0.0,1670.7415771484375,0.894826352596283,1.0,0.0,3.0,1.0,0.0
18170340,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8148030638694763,0.1747781634330749,0.1579056233167648,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8447420001029968,0.1962125897407531,0.186574786901474,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9385892152786256,0.2657104432582855,0.1862026304006576,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7805319428443909,0.153731107711792,0.146485149860382,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7580658793449402,0.1405878365039825,0.6368597745895386,284.9003295898437,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.259033203125,284.9017028808594,1.0,0.3029749691486358,1.0,1.0,0.0,1.0,-1.5771417617797852,1.5771397352218628,2.0085501546418527e-06,1.1881663799285889,0.8706783056259155,0.8706783056259155,0.0,45.10935974121094,30.0,30810.904296875,-0.0,344.8077087402344,1.0,282.1570739746094,284.1943664550781,294.9110107421875,296.97125244140625,293.1499938964844,293.1499938964844,282.45001220703125,37366.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201241254806519,1.0,0.0,0.0,3.612371683120728,3.612395763397217,8.707193046575412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.88427734375,0.0,1501.827392578125,1895.4371337890625,0.0,1773.04296875,0.897179901599884,1.0,0.0,3.0,1.0,0.0
18170400,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8148030638694763,0.1747781634330749,0.1579056233167648,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8447420001029968,0.1962125897407531,0.186574786901474,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9385892152786256,0.2657104432582855,0.1862026304006576,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7805319428443909,0.153731107711792,0.146485149860382,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7580658793449402,0.1405878365039825,0.6368597745895386,284.9003295898437,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.259033203125,284.9017028808594,1.0,0.3029749691486358,1.0,1.0,0.0,1.0,-1.5771417617797852,1.5771397352218628,2.0085501546418527e-06,1.1881663799285889,0.8706783056259155,0.8706783056259155,0.0,45.10935974121094,30.0,30810.904296875,-0.0,344.8077087402344,1.0,282.1570739746094,284.1943664550781,294.9110107421875,296.97125244140625,293.1499938964844,293.1499938964844,282.45001220703125,37366.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201241254806519,1.0,0.0,0.0,3.612371683120728,3.612395763397217,8.707193046575412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.88427734375,0.0,1501.827392578125,1895.4371337890625,0.0,1773.04296875,0.897179901599884,1.0,0.0,3.0,1.0,0.0
18170460,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8410524129867554,0.1760629117488861,0.1586683541536331,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.872657060623169,0.1970910280942917,0.1870567947626114,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9724301695823668,0.2670198678970337,0.1867959946393966,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8072675466537476,0.1543528288602829,0.1467557251453399,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7820130586624146,0.1403760015964508,0.6344466805458069,285.0914611816406,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.2555236816406,285.0911865234375,1.0,0.2976524233818054,1.0,1.0,0.0,1.0,-1.5767735242843628,1.57677161693573,2.007589046115754e-06,1.187807559967041,1.0,1.0,0.0,40.64191436767578,25.0,30462.84375,-0.0,332.633544921875,1.0,282.4427795410156,284.379150390625,294.8883972167969,296.8717956542969,293.1499938964844,293.1499938964844,282.1499938964844,31850.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079720497131348,1.0,0.0,0.0,3.760653495788574,3.7606780529022217,9.436695336262346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.171875,0.0,1627.805419921875,1895.4371337890625,0.0,1674.2259521484375,0.9269636869430542,1.0,0.0,3.0,1.0,0.0
18170520,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8410524129867554,0.1760629117488861,0.1586683541536331,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.872657060623169,0.1970910280942917,0.1870567947626114,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9724301695823668,0.2670198678970337,0.1867959946393966,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8072675466537476,0.1543528288602829,0.1467557251453399,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7820130586624146,0.1403760015964508,0.6344466805458069,285.0914611816406,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.2555236816406,285.0911865234375,1.0,0.2976524233818054,1.0,1.0,0.0,1.0,-1.5767735242843628,1.57677161693573,2.007589046115754e-06,1.187807559967041,1.0,1.0,0.0,40.64191436767578,25.0,30462.84375,-0.0,332.633544921875,1.0,282.4427795410156,284.379150390625,294.8883972167969,296.8717956542969,293.1499938964844,293.1499938964844,282.1499938964844,31850.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079720497131348,1.0,0.0,0.0,3.760653495788574,3.7606780529022217,9.436695336262346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.171875,0.0,1627.805419921875,1895.4371337890625,0.0,1674.2259521484375,0.9269636869430542,1.0,0.0,3.0,1.0,0.0
18170580,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8709189295768738,0.1769642531871795,0.1595508307218551,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.904443085193634,0.1976914554834365,0.1876502931118011,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9982694387435912,0.2681064307689667,0.1854263246059417,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8343142867088318,0.1547795236110687,0.1471460908651352,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8088343739509583,0.1400014758110046,0.6326532363891602,284.8825378417969,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2500915527344,284.8817749023437,1.0,0.2921408116817474,1.0,1.0,0.0,1.0,-1.569484829902649,1.5694828033447266,1.990682903851848e-06,1.1825944185256958,0.8998215198516846,0.8998215198516846,0.0,36.64777374267578,25.0,31341.32421875,-0.0,319.5340881347656,1.0,282.1560363769531,284.1511535644531,295.0369567871094,297.1401062011719,293.1499938964844,293.1499938964844,281.8500061035156,37253.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243930101394653,1.0,0.0,0.0,3.755792140960693,3.755817413330078,9.412314057044568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.57275390625,0.0,1663.7314453125,1895.4371337890625,0.0,1808.316650390625,0.9290199875831604,1.0,0.0,3.0,1.0,0.0
18170640,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8709189295768738,0.1769642531871795,0.1595508307218551,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.904443085193634,0.1976914554834365,0.1876502931118011,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9982694387435912,0.2681064307689667,0.1854263246059417,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8343142867088318,0.1547795236110687,0.1471460908651352,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8088343739509583,0.1400014758110046,0.6326532363891602,284.8825378417969,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2500915527344,284.8817749023437,1.0,0.2921408116817474,1.0,1.0,0.0,1.0,-1.569484829902649,1.5694828033447266,1.990682903851848e-06,1.1825944185256958,0.8998215198516846,0.8998215198516846,0.0,36.64777374267578,25.0,31341.32421875,-0.0,319.5340881347656,1.0,282.1560363769531,284.1511535644531,295.0369567871094,297.1401062011719,293.1499938964844,293.1499938964844,281.8500061035156,37253.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243930101394653,1.0,0.0,0.0,3.755792140960693,3.755817413330078,9.412314057044568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.57275390625,0.0,1663.7314453125,1895.4371337890625,0.0,1808.316650390625,0.9290199875831604,1.0,0.0,3.0,1.0,0.0
18170700,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8825021982192993,0.1772073209285736,0.1597660928964615,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9173187017440796,0.1978047490119934,0.1877535283565521,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.9961397051811218,0.2694321572780609,0.1770096272230148,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.844342827796936,0.1548438668251037,0.1471935957670211,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8180693984031677,0.1396771520376205,0.6311126947402954,284.7668762207031,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2494201660156,284.7520751953125,1.0,0.2898452579975128,1.0,1.0,0.0,1.0,-1.563711643218994,1.5637096166610718,1.9764988792303484e-06,1.1776756048202517,0.7850619554519653,0.7850619554519653,0.0,35.26719284057617,25.0,31808.091796875,-0.0,311.90948486328125,1.0,281.8984375,284.013427734375,295.0943603515625,297.2974853515625,293.1499938964844,293.1499938964844,281.8500061035156,43776.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349389791488647,1.0,0.0,0.0,3.603119611740112,3.603144645690918,8.66264770138514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.8671875,0.0,1539.0714111328125,1895.4371337890625,0.0,1896.6324462890625,0.8966856598854065,1.0,0.0,3.0,1.0,0.0
18170760,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8900426030158997,0.1774555742740631,0.159920185804367,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.9259253740310668,0.1978958845138549,0.1877902746200561,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.9944366812705994,0.271354466676712,0.171644777059555,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8508281111717224,0.1548878401517868,0.1471910774707794,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.823508620262146,0.1393418163061142,0.6293869018554688,284.8122253417969,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2510070800781,284.8312683105469,1.0,0.2876828014850616,1.0,1.0,0.0,1.0,-1.5554237365722656,1.5554218292236328,1.9568394691305e-06,1.171160340309143,0.7552700638771057,0.7552700638771057,0.0,34.34122848510742,25.0,31211.748046875,-0.0,305.510009765625,1.0,281.8587646484375,284.1273803710937,295.0690002441406,297.189208984375,293.1499938964844,293.1499938964844,282.1499938964844,48434.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365208268165588,1.0,0.0,0.0,3.267713785171509,3.2677364349365234,7.124941703295917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.8330078125,0.0,1231.2850341796875,1895.4371337890625,0.0,1910.0174560546875,0.8330651521682739,1.0,0.0,3.0,1.0,0.0
18170820,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.90775728225708,0.1789539903402328,0.1609660387039184,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9452915787696838,0.1988342553377151,0.1884180754423141,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.989662766456604,0.2773769497871399,0.1602148413658142,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8658565282821655,0.1555861085653305,0.1476288735866546,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8359730839729309,0.1392902284860611,0.6280615925788879,285.016357421875,284.95001220703125,294.5753479003906,292.0830993652344,294.5717468261719,297.2682189941406,285.0129089355469,1.0,0.2839756906032562,1.0,1.0,0.0,1.0,-1.5426406860351562,1.5426387786865234,1.926681079567061e-06,1.161034107208252,0.8940432667732239,0.8940432667732239,0.0,32.60602188110352,28.0,30913.7421875,-0.0,294.95709228515625,1.0,282.13970947265625,284.292724609375,295.011962890625,297.0303649902344,293.1499938964844,293.1499938964844,282.45001220703125,32639.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164188623428345,1.0,0.0,0.0,3.435565710067749,3.435586929321289,7.875711389715434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.31884765625,0.0,1283.7650146484375,1895.4371337890625,0.0,1742.658203125,0.8548992872238159,1.0,0.0,3.0,1.0,0.0
18170880,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.90775728225708,0.1789539903402328,0.1609660387039184,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9452915787696838,0.1988342553377151,0.1884180754423141,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.989662766456604,0.2773769497871399,0.1602148413658142,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8658565282821655,0.1555861085653305,0.1476288735866546,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8359730839729309,0.1392902284860611,0.6280615925788879,285.016357421875,284.95001220703125,294.5753479003906,292.0830993652344,294.5717468261719,297.2682189941406,285.0129089355469,1.0,0.2839756906032562,1.0,1.0,0.0,1.0,-1.5426406860351562,1.5426387786865234,1.926681079567061e-06,1.161034107208252,0.8940432667732239,0.8940432667732239,0.0,32.60602188110352,28.0,30913.7421875,-0.0,294.95709228515625,1.0,282.13970947265625,284.292724609375,295.011962890625,297.0303649902344,293.1499938964844,293.1499938964844,282.45001220703125,32639.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164188623428345,1.0,0.0,0.0,3.435565710067749,3.435586929321289,7.875711389715434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.31884765625,0.0,1283.7650146484375,1895.4371337890625,0.0,1742.658203125,0.8548992872238159,1.0,0.0,3.0,1.0,0.0
18170940,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9233720302581788,0.1807494908571243,0.1624922752380371,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9595664739608764,0.2000670880079269,0.1894910782575607,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9852874875068665,0.2845059931278229,0.1521484553813934,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8779168725013733,0.1565523892641067,0.1484538465738296,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.8457460999488831,0.1395838856697082,0.6288764476776123,285.15924072265625,284.95001220703125,294.673828125,292.1331787109375,294.6702880859375,297.291015625,285.1581726074219,1.0,0.2822688221931457,1.0,1.0,0.0,1.0,-1.5380407571792605,1.538038730621338,1.9157337192154955e-06,1.1572319269180298,1.0,1.0,0.0,31.562150955200195,46.0,30533.74609375,-0.0,290.1018981933594,1.0,282.44146728515625,284.4330749511719,295.0676574707031,297.0389709472656,293.1499938964844,293.1499938964844,282.1499938964844,30262.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994701027870178,1.0,0.0,0.0,3.66621732711792,3.6662404537200928,8.968704037215502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.31982421875,0.0,1508.167724609375,1895.4371337890625,0.0,1606.573974609375,0.9044237732887268,1.0,0.0,3.0,1.0,0.0
18171000,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9233720302581788,0.1807494908571243,0.1624922752380371,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9595664739608764,0.2000670880079269,0.1894910782575607,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9852874875068665,0.2845059931278229,0.1521484553813934,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8779168725013733,0.1565523892641067,0.1484538465738296,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.8457460999488831,0.1395838856697082,0.6288764476776123,285.15924072265625,284.95001220703125,294.673828125,292.1331787109375,294.6702880859375,297.291015625,285.1581726074219,1.0,0.2822688221931457,1.0,1.0,0.0,1.0,-1.5380407571792605,1.538038730621338,1.9157337192154955e-06,1.1572319269180298,1.0,1.0,0.0,31.562150955200195,46.0,30533.74609375,-0.0,290.1018981933594,1.0,282.44146728515625,284.4330749511719,295.0676574707031,297.0389709472656,293.1499938964844,293.1499938964844,282.1499938964844,30262.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994701027870178,1.0,0.0,0.0,3.66621732711792,3.6662404537200928,8.968704037215502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.31982421875,0.0,1508.167724609375,1895.4371337890625,0.0,1606.573974609375,0.9044237732887268,1.0,0.0,3.0,1.0,0.0
18171060,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9045535326004028,0.1818273812532425,0.163778468966484,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.939375936985016,0.2007849216461181,0.1904413998126983,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9924447536468506,0.2881835699081421,0.166400209069252,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8611553907394409,0.1571353077888488,0.1492324322462082,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8296250104904175,0.1395526975393295,0.6297873854637146,284.9418029785156,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2958984375,284.9407043457031,1.0,0.2884111404418945,1.0,1.0,0.0,1.0,-1.55984628200531,1.5598442554473877,1.966485569937504e-06,1.1738717555999756,0.9545119404792786,0.9545119404792786,0.0,33.734107971191406,64.0,31947.01171875,-0.0,305.9986267089844,1.0,282.1571960449219,284.1861267089844,295.2495422363281,297.3721618652344,293.1499938964844,293.1499938964844,281.8500061035156,33918.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718370795249939,1.0,0.0,0.0,3.7654082775115967,3.7654330730438232,9.460572982789016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.16455078125,0.0,1649.329833984375,1895.4371337890625,0.0,1758.6375732421875,0.9291881322860718,1.0,0.0,3.0,1.0,0.0
18171120,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9045535326004028,0.1818273812532425,0.163778468966484,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.939375936985016,0.2007849216461181,0.1904413998126983,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9924447536468506,0.2881835699081421,0.166400209069252,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8611553907394409,0.1571353077888488,0.1492324322462082,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8296250104904175,0.1395526975393295,0.6297873854637146,284.9418029785156,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2958984375,284.9407043457031,1.0,0.2884111404418945,1.0,1.0,0.0,1.0,-1.55984628200531,1.5598442554473877,1.966485569937504e-06,1.1738717555999756,0.9545119404792786,0.9545119404792786,0.0,33.734107971191406,64.0,31947.01171875,-0.0,305.9986267089844,1.0,282.1571960449219,284.1861267089844,295.2495422363281,297.3721618652344,293.1499938964844,293.1499938964844,281.8500061035156,33918.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718370795249939,1.0,0.0,0.0,3.7654082775115967,3.7654330730438232,9.460572982789016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.16455078125,0.0,1649.329833984375,1895.4371337890625,0.0,1758.6375732421875,0.9291881322860718,1.0,0.0,3.0,1.0,0.0
18171180,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.861892819404602,0.1823256015777588,0.1644624471664428,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8907075524330139,0.2009722292423248,0.1908794194459915,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9990000128746032,0.2839569747447967,0.1984321922063827,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8227403163909912,0.157267689704895,0.1496144086122512,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7901868224143982,0.1389242708683014,0.6284350752830505,284.8376159667969,284.95001220703125,294.86737060546875,292.229248046875,294.8640441894531,297.26202392578125,284.85162353515625,1.0,0.3005140423774719,1.0,1.0,0.0,1.0,-1.5984028577804563,1.5984007120132446,2.058815425698413e-06,1.2037436962127686,0.8201629519462585,0.8201629519462585,0.0,39.501583099365234,67.0,33092.19921875,-0.0,340.3819885253906,1.0,281.858154296875,284.0899963378906,295.3089599609375,297.5233154296875,293.1499938964844,293.1499938964844,282.1499938964844,42792.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390352487564087,1.0,0.0,0.0,3.5278661251068115,3.527890205383301,8.304576795126195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.7255859375,0.0,1450.60498046875,1895.4371337890625,0.0,1931.3665771484373,0.8835960626602173,1.0,0.0,3.0,1.0,0.0
18171240,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.861892819404602,0.1823256015777588,0.1644624471664428,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8907075524330139,0.2009722292423248,0.1908794194459915,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9990000128746032,0.2839569747447967,0.1984321922063827,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8227403163909912,0.157267689704895,0.1496144086122512,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7901868224143982,0.1389242708683014,0.6284350752830505,284.8376159667969,284.95001220703125,294.86737060546875,292.229248046875,294.8640441894531,297.26202392578125,284.85162353515625,1.0,0.3005140423774719,1.0,1.0,0.0,1.0,-1.5984028577804563,1.5984007120132446,2.058815425698413e-06,1.2037436962127686,0.8201629519462585,0.8201629519462585,0.0,39.501583099365234,67.0,33092.19921875,-0.0,340.3819885253906,1.0,281.858154296875,284.0899963378906,295.3089599609375,297.5233154296875,293.1499938964844,293.1499938964844,282.1499938964844,42792.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390352487564087,1.0,0.0,0.0,3.5278661251068115,3.527890205383301,8.304576795126195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.7255859375,0.0,1450.60498046875,1895.4371337890625,0.0,1931.3665771484373,0.8835960626602173,1.0,0.0,3.0,1.0,0.0
18171300,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8334394097328186,0.182875245809555,0.1649698168039322,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8593879342079163,0.201254665851593,0.1912126541137695,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.969197392463684,0.2811357378959656,0.1978800147771835,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7944468855857849,0.1574629247188568,0.1498965770006179,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.761605441570282,0.1386319696903228,0.6277565956115723,285.0126037597656,284.95001220703125,294.9149780273437,292.2523498535156,294.9116516113281,297.2431335449219,285.0325927734375,1.0,0.3053324818611145,1.0,1.0,0.0,1.0,-1.5976359844207764,1.597633957862854,2.0573322672134964e-06,1.2034902572631836,0.9262660145759584,0.9262660145759584,0.0,44.14641189575195,67.0,32660.408203125,-0.0,352.767822265625,1.0,282.0992126464844,284.2724914550781,295.2348937988281,297.330078125,293.1499938964844,293.1499938964844,282.1499938964844,35099.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322095036506653,1.0,0.0,0.0,3.570394277572632,3.5704174041748047,8.506005428898789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.37939453125,0.0,1439.800048828125,1895.4371337890625,0.0,1873.618896484375,0.8899301886558533,1.0,0.0,3.0,1.0,0.0
18171360,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8156858086585999,0.1836350560188293,0.1657305657863617,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8400263786315918,0.2017149627208709,0.1917364597320556,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9421300888061525,0.2800067365169525,0.196696326136589,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7754662036895752,0.1578024923801422,0.1503171324729919,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7436578273773193,0.1384618282318115,0.6274980902671814,285.05181884765625,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2353515625,285.0502014160156,1.0,0.3096806704998016,1.0,1.0,0.0,1.0,-1.598691463470459,1.598689317703247,2.0598142782546347e-06,1.20423424243927,0.9835388660430908,0.9835388660430908,0.0,47.96764755249024,55.0,32900.1328125,-0.0,363.5435791015625,1.0,282.141845703125,284.2729187011719,295.2509460449219,297.3909606933594,293.1499938964844,293.1499938964844,281.8500061035156,31858.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289643883705139,1.0,0.0,0.0,3.692642211914064,3.6926658153533936,9.098457098843936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.5068359375,0.0,1549.7823486328125,1895.4371337890625,0.0,1846.39794921875,0.912190854549408,1.0,0.0,3.0,1.0,0.0
18171420,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8059200644493103,0.1843921691179275,0.1667253971099853,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8297421932220459,0.2020977735519409,0.1923684328794479,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.924972653388977,0.2788465321063995,0.1957561373710632,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7652360200881958,0.1580682694911956,0.1508001834154129,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7330920100212097,0.1377822756767273,0.6254443526268005,284.8621520996094,284.95001220703125,295.0555419921875,292.3191833496094,295.05230712890625,297.22369384765625,284.8677062988281,1.0,0.3116987645626068,1.0,1.0,0.0,1.0,-1.597633719444275,1.597631573677063,2.057289066215162e-06,1.203454852104187,0.8458597660064697,0.8458597660064697,0.0,50.42231750488281,43.0,33612.09375,-0.0,369.6689758300781,1.0,281.8567199707031,284.08203125,295.36968994140625,297.6166687011719,293.1499938964844,293.1499938964844,282.1499938964844,39921.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438764572143555,1.0,0.0,0.0,3.6014842987060547,3.601508617401123,8.65478625655669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.32421875,0.0,1508.8138427734375,1895.4371337890625,0.0,1972.712646484375,0.8965541124343872,1.0,0.0,3.0,1.0,0.0
18171480,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8059200644493103,0.1843921691179275,0.1667253971099853,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8297421932220459,0.2020977735519409,0.1923684328794479,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.924972653388977,0.2788465321063995,0.1957561373710632,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7652360200881958,0.1580682694911956,0.1508001834154129,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7330920100212097,0.1377822756767273,0.6254443526268005,284.8621520996094,284.95001220703125,295.0555419921875,292.3191833496094,295.05230712890625,297.22369384765625,284.8677062988281,1.0,0.3116987645626068,1.0,1.0,0.0,1.0,-1.597633719444275,1.597631573677063,2.057289066215162e-06,1.203454852104187,0.8458597660064697,0.8458597660064697,0.0,50.42231750488281,43.0,33612.09375,-0.0,369.6689758300781,1.0,281.8567199707031,284.08203125,295.36968994140625,297.6166687011719,293.1499938964844,293.1499938964844,282.1499938964844,39921.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438764572143555,1.0,0.0,0.0,3.6014842987060547,3.601508617401123,8.65478625655669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.32421875,0.0,1508.8138427734375,1895.4371337890625,0.0,1972.712646484375,0.8965541124343872,1.0,0.0,3.0,1.0,0.0
18171540,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8166743516921997,0.1857051253318786,0.1675843149423599,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8395789861679077,0.2028587460517883,0.1928167790174484,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.937636375427246,0.2792909145355224,0.1956789940595626,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7749231457710266,0.1586426496505737,0.1511073261499405,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7401627898216248,0.1374060362577438,0.622671902179718,285.0645446777344,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2218017578125,285.0625305175781,1.0,0.3089317679405212,1.0,1.0,0.0,1.0,-1.5961472988128662,1.5961452722549438,2.053594926110236e-06,1.2022254467010498,1.0,1.0,0.0,48.317779541015625,31.0,33271.20703125,-0.0,363.175537109375,1.0,282.14276123046875,284.26922607421875,295.3244934082031,297.4857788085937,293.1499938964844,293.1499938964844,281.8500061035156,31731.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731512188911438,1.0,0.0,0.0,3.742798089981079,3.742822170257568,9.347298259854142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.232421875,0.0,1606.1353759765625,1895.4371337890625,0.0,1867.7567138671875,0.9233648777008056,1.0,0.0,3.0,1.0,0.0
18171600,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8166743516921997,0.1857051253318786,0.1675843149423599,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8395789861679077,0.2028587460517883,0.1928167790174484,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.937636375427246,0.2792909145355224,0.1956789940595626,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7749231457710266,0.1586426496505737,0.1511073261499405,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7401627898216248,0.1374060362577438,0.622671902179718,285.0645446777344,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2218017578125,285.0625305175781,1.0,0.3089317679405212,1.0,1.0,0.0,1.0,-1.5961472988128662,1.5961452722549438,2.053594926110236e-06,1.2022254467010498,1.0,1.0,0.0,48.317779541015625,31.0,33271.20703125,-0.0,363.175537109375,1.0,282.14276123046875,284.26922607421875,295.3244934082031,297.4857788085937,293.1499938964844,293.1499938964844,281.8500061035156,31731.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731512188911438,1.0,0.0,0.0,3.742798089981079,3.742822170257568,9.347298259854142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.232421875,0.0,1606.1353759765625,1895.4371337890625,0.0,1867.7567138671875,0.9233648777008056,1.0,0.0,3.0,1.0,0.0
18171660,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8435044288635254,0.1865628361701965,0.1683821082115173,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8674619197845459,0.2033218890428543,0.193223625421524,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9714831709861756,0.2794630825519562,0.1958198100328445,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8020043969154358,0.1590092778205871,0.1513837426900863,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.762911319732666,0.1368894577026367,0.619927704334259,284.8653259277344,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2176818847656,284.8686828613281,1.0,0.3028899133205414,1.0,1.0,0.0,1.0,-1.5948032140731812,1.5948011875152588,2.050260491159861e-06,1.2011160850524902,0.867013156414032,0.867013156414032,0.0,43.24131393432617,25.0,34029.81640625,-0.0,348.6982421875,1.0,281.8571472167969,284.064208984375,295.4485778808594,297.7205505371094,293.1499938964844,293.1499938964844,282.1499938964844,39029.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458653450012207,1.0,0.0,0.0,3.67962646484375,3.679651260375977,9.0344298087075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.12109375,0.0,1589.2275390625,1895.4371337890625,0.0,1989.788818359375,0.9132755994796752,1.0,0.0,3.0,1.0,0.0
18171720,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8435044288635254,0.1865628361701965,0.1683821082115173,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8674619197845459,0.2033218890428543,0.193223625421524,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9714831709861756,0.2794630825519562,0.1958198100328445,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8020043969154358,0.1590092778205871,0.1513837426900863,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.762911319732666,0.1368894577026367,0.619927704334259,284.8653259277344,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2176818847656,284.8686828613281,1.0,0.3028899133205414,1.0,1.0,0.0,1.0,-1.5948032140731812,1.5948011875152588,2.050260491159861e-06,1.2011160850524902,0.867013156414032,0.867013156414032,0.0,43.24131393432617,25.0,34029.81640625,-0.0,348.6982421875,1.0,281.8571472167969,284.064208984375,295.4485778808594,297.7205505371094,293.1499938964844,293.1499938964844,282.1499938964844,39029.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458653450012207,1.0,0.0,0.0,3.67962646484375,3.679651260375977,9.0344298087075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.12109375,0.0,1589.2275390625,1895.4371337890625,0.0,1989.788818359375,0.9132755994796752,1.0,0.0,3.0,1.0,0.0
