time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171780,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8790419101715088,0.1879604160785675,0.1692154109477996,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9044430255889891,0.2041496783494949,0.1936273425817489,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.2804393768310547,0.1920765191316604,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.834028959274292,0.1596712619066238,0.1516666412353515,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7934959530830383,0.1366297304630279,0.6172115802764893,285.0663146972656,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2187805175781,285.0645446777344,1.0,0.2965062856674194,1.0,1.0,0.0,1.0,-1.589833378791809,1.5898313522338867,2.038020284089725e-06,1.1970678567886353,1.0,1.0,0.0,38.17332077026367,25.0,33553.61328125,0.0,332.260009765625,1.0,282.1430969238281,284.2559814453125,295.4039001464844,297.5870056152344,293.1499938964844,293.1499938964844,281.8500061035156,32505.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336799502372742,1.0,0.0,0.0,3.7982606887817374,3.798285484313965,9.626376140658977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.2841796875,0.0,1677.2459716796875,1895.4371337890625,0.0,1886.0035400390625,0.9360026121139526,1.0,0.0,3.0,1.0,0.0
18171840,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8790419101715088,0.1879604160785675,0.1692154109477996,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9044430255889891,0.2041496783494949,0.1936273425817489,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.2804393768310547,0.1920765191316604,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.834028959274292,0.1596712619066238,0.1516666412353515,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7934959530830383,0.1366297304630279,0.6172115802764893,285.0663146972656,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2187805175781,285.0645446777344,1.0,0.2965062856674194,1.0,1.0,0.0,1.0,-1.589833378791809,1.5898313522338867,2.038020284089725e-06,1.1970678567886353,1.0,1.0,0.0,38.17332077026367,25.0,33553.61328125,0.0,332.260009765625,1.0,282.1430969238281,284.2559814453125,295.4039001464844,297.5870056152344,293.1499938964844,293.1499938964844,281.8500061035156,32505.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336799502372742,1.0,0.0,0.0,3.7982606887817374,3.798285484313965,9.626376140658977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.2841796875,0.0,1677.2459716796875,1895.4371337890625,0.0,1886.0035400390625,0.9360026121139526,1.0,0.0,3.0,1.0,0.0
18171900,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7326248288154602,0.1896985918283462,0.1716392934322357,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7513476610183716,0.2053734362125396,0.1958775967359542,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8343471884727478,0.2839826047420501,0.1986762434244156,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6941523551940918,0.1601194739341735,0.153597205877304,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6571964621543884,0.1361159831285476,0.6235922574996948,284.868896484375,284.95001220703125,295.3688659667969,292.45904541015625,295.3652648925781,297.2340087890625,284.7941589355469,1.0,0.2845215201377868,1.0,1.0,0.0,1.0,-1.1863164901733398,1.1863152980804443,1.2241335980434087e-06,0.9042526483535768,0.9020483493804932,0.9020483493804932,0.0,69.68428039550781,25.0,29038.927734375,0.0,320.5594787597656,1.0,281.8947448730469,283.9280090332031,295.4991760253906,297.79107666015625,293.1499938964844,293.1499938964844,281.8500061035156,35434.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418949604034424,1.0,0.0,0.0,3.815793752670288,3.815819501876831,9.715454325487372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.33984375,0.0,1721.137451171875,1895.4371337890625,0.0,1955.75146484375,0.9394642114639282,1.0,0.0,3.0,1.0,0.0
18171960,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.7573457360267639,0.1912377327680587,0.1730903387069702,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.7773292064666748,0.2066933512687683,0.1970577389001846,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.8636682629585266,0.2865706384181976,0.2008663415908813,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7181290984153748,0.1607027351856231,0.1538992524147033,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.6789382100105286,0.1365949362516403,0.621638298034668,284.79180908203125,284.95001220703125,295.4117431640625,292.4769897460937,295.4080505371094,297.2481994628906,284.75494384765625,1.0,0.2828647494316101,1.0,1.0,0.0,1.0,-1.2742236852645874,1.2742223739624023,1.2976908010386978e-06,0.870503306388855,0.7969676852226257,0.7969676852226257,0.0,58.9510498046875,25.0,27464.587890625,0.0,311.7381896972656,1.0,281.8570556640625,283.951416015625,295.48443603515625,297.6775207519531,293.1499938964844,293.1499938964844,282.1499938964844,45210.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741498589515686,1.0,0.0,0.0,3.551302909851074,3.551327705383301,8.415283332396939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.69189453125,0.0,1493.1629638671875,1895.4371337890625,0.0,1952.364990234375,0.8886892795562744,1.0,0.0,3.0,1.0,0.0
18172020,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9541378021240234,0.1927279978990554,0.1736807823181152,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.978337824344635,0.2078722715377807,0.1971835941076278,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9825212359428406,0.295280784368515,0.1477521955966949,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8951384425163269,0.1623612344264984,0.1540994942188263,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8475379943847656,0.1376402080059051,0.6208401918411255,285.0659484863281,284.95001220703125,295.4958801269531,292.51123046875,295.4934997558594,297.2726135253906,285.0697937011719,1.0,0.2838159501552582,1.0,1.0,0.0,1.0,-1.552213191986084,1.5522112846374512,1.947821147041396e-06,1.1673015356063845,1.0,1.0,0.0,31.35989761352539,45.0,33057.5234375,0.0,296.1869812011719,1.0,282.14166259765625,284.2640686035156,295.42938232421875,297.5391540527344,293.1499938964844,293.1499938964844,281.8500061035156,31622.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173117995262146,1.0,0.0,0.0,3.724133729934693,3.7241578102111816,9.254305837202992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.0146484375,0.0,1583.8028564453125,1895.4371337890625,0.0,1749.9603271484375,0.918807566165924,1.0,0.0,3.0,1.0,0.0
18172080,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9541378021240234,0.1927279978990554,0.1736807823181152,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.978337824344635,0.2078722715377807,0.1971835941076278,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9825212359428406,0.295280784368515,0.1477521955966949,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8951384425163269,0.1623612344264984,0.1540994942188263,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8475379943847656,0.1376402080059051,0.6208401918411255,285.0659484863281,284.95001220703125,295.4958801269531,292.51123046875,295.4934997558594,297.2726135253906,285.0697937011719,1.0,0.2838159501552582,1.0,1.0,0.0,1.0,-1.552213191986084,1.5522112846374512,1.947821147041396e-06,1.1673015356063845,1.0,1.0,0.0,31.35989761352539,45.0,33057.5234375,0.0,296.1869812011719,1.0,282.14166259765625,284.2640686035156,295.42938232421875,297.5391540527344,293.1499938964844,293.1499938964844,281.8500061035156,31622.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173117995262146,1.0,0.0,0.0,3.724133729934693,3.7241578102111816,9.254305837202992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.0146484375,0.0,1583.8028564453125,1895.4371337890625,0.0,1749.9603271484375,0.918807566165924,1.0,0.0,3.0,1.0,0.0
18172140,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9279704093933104,0.1924714744091034,0.1735168993473053,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9547033905982972,0.2074741274118423,0.1969451606273651,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9914942979812622,0.3012031316757202,0.1641639620065689,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8734559416770935,0.1622500121593475,0.1541792303323745,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.827571451663971,0.1369564980268478,0.618660032749176,284.8797912597656,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.2831115722656,284.8851013183594,1.0,0.2895386517047882,1.0,1.0,0.0,1.0,-1.5692417621612549,1.569239854812622,1.987406903936062e-06,1.1799312829971311,0.8798925876617432,0.8798925876617432,0.0,33.626216888427734,65.0,34147.39453125,0.0,310.186767578125,1.0,281.8564147949219,284.0639343261719,295.6068115234375,297.8702392578125,293.1499938964844,293.1499938964844,282.1499938964844,38130.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361294627189636,1.0,0.0,0.0,3.68987774848938,3.6899023056030273,9.084838552553264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.8037109375,0.0,1594.0999755859375,1895.4371337890625,0.0,1906.70263671875,0.9150697588920592,1.0,0.0,3.0,1.0,0.0
18172200,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9279704093933104,0.1924714744091034,0.1735168993473053,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9547033905982972,0.2074741274118423,0.1969451606273651,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9914942979812622,0.3012031316757202,0.1641639620065689,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8734559416770935,0.1622500121593475,0.1541792303323745,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.827571451663971,0.1369564980268478,0.618660032749176,284.8797912597656,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.2831115722656,284.8851013183594,1.0,0.2895386517047882,1.0,1.0,0.0,1.0,-1.5692417621612549,1.569239854812622,1.987406903936062e-06,1.1799312829971311,0.8798925876617432,0.8798925876617432,0.0,33.626216888427734,65.0,34147.39453125,0.0,310.186767578125,1.0,281.8564147949219,284.0639343261719,295.6068115234375,297.8702392578125,293.1499938964844,293.1499938964844,282.1499938964844,38130.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361294627189636,1.0,0.0,0.0,3.68987774848938,3.6899023056030273,9.084838552553264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.8037109375,0.0,1594.0999755859375,1895.4371337890625,0.0,1906.70263671875,0.9150697588920592,1.0,0.0,3.0,1.0,0.0
18172260,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.8802717328071594,0.1935851722955703,0.174324482679367,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.902359664440155,0.2079956531524658,0.1973376721143722,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.9990000128746032,0.2983920872211456,0.1974902749061584,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8323967456817627,0.1627465188503265,0.1546297669410705,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.7866175174713135,0.1365964561700821,0.6173694729804993,285.12213134765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.26007080078125,285.1268615722656,1.0,0.3020991683006286,1.0,1.0,0.0,1.0,-1.6096796989440918,1.6096776723861694,2.084780817313004e-06,1.2111008167266846,1.0,1.0,0.0,39.54304122924805,83.0,34358.640625,0.0,346.2048034667969,1.0,282.143310546875,284.29229736328125,295.5694885253906,297.78668212890625,293.1499938964844,293.1499938964844,281.8500061035156,32781.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309389710426331,1.0,0.0,0.0,3.81563401222229,3.815659046173096,9.714639190860908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.08935546875,0.0,1700.195556640625,1895.4371337890625,0.0,1862.94287109375,0.9399911761283876,1.0,0.0,3.0,1.0,0.0
18172320,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.8802717328071594,0.1935851722955703,0.174324482679367,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.902359664440155,0.2079956531524658,0.1973376721143722,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.9990000128746032,0.2983920872211456,0.1974902749061584,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8323967456817627,0.1627465188503265,0.1546297669410705,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.7866175174713135,0.1365964561700821,0.6173694729804993,285.12213134765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.26007080078125,285.1268615722656,1.0,0.3020991683006286,1.0,1.0,0.0,1.0,-1.6096796989440918,1.6096776723861694,2.084780817313004e-06,1.2111008167266846,1.0,1.0,0.0,39.54304122924805,83.0,34358.640625,0.0,346.2048034667969,1.0,282.143310546875,284.29229736328125,295.5694885253906,297.78668212890625,293.1499938964844,293.1499938964844,281.8500061035156,32781.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309389710426331,1.0,0.0,0.0,3.81563401222229,3.815659046173096,9.714639190860908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.08935546875,0.0,1700.195556640625,1895.4371337890625,0.0,1862.94287109375,0.9399911761283876,1.0,0.0,3.0,1.0,0.0
18172380,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8161658048629761,0.1943846046924591,0.175738975405693,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8340333104133606,0.20838662981987,0.1983550488948822,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9375739693641664,0.2917328178882599,0.2055683583021164,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7696357369422913,0.1630936861038208,0.1555815488100052,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.72696852684021,0.135888934135437,0.617280125617981,284.9312438964844,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.22412109375,284.9290771484375,1.0,0.3176251649856567,1.0,1.0,0.0,1.0,-1.6241391897201538,1.624137043952942,2.1207256395427976e-06,1.2226043939590454,0.9598615169525146,0.9598615169525146,0.0,51.8538818359375,71.0,35646.66015625,0.0,387.4930114746094,1.0,281.8561706542969,284.0635070800781,295.6831970214844,298.0560607910156,293.1499938964844,293.1499938964844,281.54998779296875,35249.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526921629905701,1.0,0.0,0.0,3.863054037094116,3.8630800247192383,9.957603879229282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.87548828125,0.0,1777.4306640625,1895.4371337890625,0.0,2048.787353515625,0.9521223306655884,1.0,0.0,3.0,1.0,0.0
18172440,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8161658048629761,0.1943846046924591,0.175738975405693,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8340333104133606,0.20838662981987,0.1983550488948822,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9375739693641664,0.2917328178882599,0.2055683583021164,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7696357369422913,0.1630936861038208,0.1555815488100052,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.72696852684021,0.135888934135437,0.617280125617981,284.9312438964844,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.22412109375,284.9290771484375,1.0,0.3176251649856567,1.0,1.0,0.0,1.0,-1.6241391897201538,1.624137043952942,2.1207256395427976e-06,1.2226043939590454,0.9598615169525146,0.9598615169525146,0.0,51.8538818359375,71.0,35646.66015625,0.0,387.4930114746094,1.0,281.8561706542969,284.0635070800781,295.6831970214844,298.0560607910156,293.1499938964844,293.1499938964844,281.54998779296875,35249.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526921629905701,1.0,0.0,0.0,3.863054037094116,3.8630800247192383,9.957603879229282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.87548828125,0.0,1777.4306640625,1895.4371337890625,0.0,2048.787353515625,0.9521223306655884,1.0,0.0,3.0,1.0,0.0
18172500,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.7984983325004578,0.1944607198238372,0.1760578453540802,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.8169305920600891,0.208333745598793,0.1985525041818618,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.9109674692153932,0.2899240553379059,0.2040852457284927,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.7530336380004883,0.1630529761314392,0.1557804644107818,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7109405398368835,0.1353177726268768,0.6158241629600525,284.7936706542969,284.95001220703125,295.77215576171875,292.6121520996094,295.76959228515625,297.2135314941406,284.7762756347656,1.0,0.3213412761688232,1.0,1.0,0.0,1.0,-1.620694279670715,1.6206921339035034,2.112086121996981e-06,1.2198278903961182,0.8434042930603027,0.8434042930603027,0.0,56.26273727416992,71.0,36259.0625,0.0,397.9837646484375,1.0,281.59527587890625,283.89630126953125,295.7204895019531,298.20709228515625,293.1499938964844,293.1499938964844,281.54998779296875,40269.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649290561676025,1.0,0.0,0.0,3.781503200531006,3.781529188156128,9.541621466269137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.69482421875,0.0,1717.55078125,1895.4371337890625,0.0,2155.943359375,0.9345405697822572,1.0,0.0,3.0,1.0,0.0
18172560,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.7893050909042358,0.19450144469738,0.1761651039123535,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8078731298446655,0.2082326412200927,0.1985499262809753,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.8983960747718811,0.2887069582939148,0.2030772417783737,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7448445558547974,0.1629679054021835,0.1557975262403488,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7015341520309448,0.1347105652093887,0.6135616898536682,284.80938720703125,284.95001220703125,295.8091125488281,292.6239929199219,295.8065795898437,297.2056884765625,284.82403564453125,1.0,0.3232733905315399,1.0,1.0,0.0,1.0,-1.6169140338897705,1.6169118881225586,2.102635107803508e-06,1.2167844772338867,0.7981423735618591,0.7981423735618591,0.0,58.70466232299805,59.0,35744.65234375,0.0,402.6461486816406,1.0,281.5572814941406,283.9730834960937,295.6797790527344,298.0887756347656,293.1499938964844,293.1499938964844,281.8500061035156,45855.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682576775550842,1.0,0.0,0.0,3.518606424331665,3.5186309814453125,8.261039283752325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.91455078125,0.0,1462.92822265625,1895.4371337890625,0.0,2185.382080078125,0.8839641213417053,1.0,0.0,3.0,1.0,0.0
18172620,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7890287637710571,0.1957702189683914,0.1770128458738327,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8068510293960571,0.2089118659496307,0.1989585161209106,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8957142233848572,0.2885009348392486,0.2024935781955719,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7439597249031067,0.1635031253099441,0.1561176925897598,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6987221240997314,0.1341419368982315,0.6101876497268677,285.0270080566406,284.95001220703125,295.8809814453125,292.6455993652344,295.8785400390625,297.2047119140625,285.02423095703125,1.0,0.3230126798152923,1.0,1.0,0.0,1.0,-1.6140501499176023,1.6140480041503906,2.095260924761533e-06,1.2142728567123413,0.9479418396949768,0.9479418396949768,0.0,59.07670211791992,47.0,35372.89453125,0.0,402.1034240722656,1.0,281.842041015625,284.1614990234375,295.59429931640625,297.8943786621094,293.1499938964844,293.1499938964844,281.54998779296875,32829.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521386742591858,1.0,0.0,0.0,3.648334503173828,3.64835786819458,8.881423809725675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.74951171875,0.0,1507.607177734375,1895.4371337890625,0.0,2043.9822998046875,0.9026970863342284,1.0,0.0,3.0,1.0,0.0
18172680,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7890287637710571,0.1957702189683914,0.1770128458738327,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8068510293960571,0.2089118659496307,0.1989585161209106,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8957142233848572,0.2885009348392486,0.2024935781955719,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7439597249031067,0.1635031253099441,0.1561176925897598,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6987221240997314,0.1341419368982315,0.6101876497268677,285.0270080566406,284.95001220703125,295.8809814453125,292.6455993652344,295.8785400390625,297.2047119140625,285.02423095703125,1.0,0.3230126798152923,1.0,1.0,0.0,1.0,-1.6140501499176023,1.6140480041503906,2.095260924761533e-06,1.2142728567123413,0.9479418396949768,0.9479418396949768,0.0,59.07670211791992,47.0,35372.89453125,0.0,402.1034240722656,1.0,281.842041015625,284.1614990234375,295.59429931640625,297.8943786621094,293.1499938964844,293.1499938964844,281.54998779296875,32829.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521386742591858,1.0,0.0,0.0,3.648334503173828,3.64835786819458,8.881423809725675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.74951171875,0.0,1507.607177734375,1895.4371337890625,0.0,2043.9822998046875,0.9026970863342284,1.0,0.0,3.0,1.0,0.0
18172740,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8031307458877563,0.1965685486793518,0.1778042912483215,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8198000192642212,0.2093389630317688,0.1993723064661026,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9104183316230774,0.2882271409034729,0.202331393957138,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7557775378227234,0.1638682186603546,0.156437873840332,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7091637849807739,0.1335069090127945,0.6070818901062012,284.863037109375,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2019348144531,284.87225341796875,1.0,0.3187406063079834,1.0,1.0,0.0,1.0,-1.6119611263275146,1.6119589805603027,2.0900483832519967e-06,1.2125797271728516,0.8144554495811462,0.8144554495811462,0.0,55.55144119262695,35.0,35775.3203125,0.0,391.2893676757813,1.0,281.5575256347656,284.0116882324219,295.69158935546875,298.07879638671875,293.1499938964844,293.1499938964844,281.8500061035156,41798.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624040842056274,1.0,0.0,0.0,3.472837209701538,3.47286057472229,8.047521760090603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.7275390625,0.0,1386.133544921875,1895.4371337890625,0.0,2133.692138671875,0.8701803684234619,1.0,0.0,3.0,1.0,0.0
18172800,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8031307458877563,0.1965685486793518,0.1778042912483215,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8198000192642212,0.2093389630317688,0.1993723064661026,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9104183316230774,0.2882271409034729,0.202331393957138,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7557775378227234,0.1638682186603546,0.156437873840332,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7091637849807739,0.1335069090127945,0.6070818901062012,284.863037109375,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2019348144531,284.87225341796875,1.0,0.3187406063079834,1.0,1.0,0.0,1.0,-1.6119611263275146,1.6119589805603027,2.0900483832519967e-06,1.2125797271728516,0.8144554495811462,0.8144554495811462,0.0,55.55144119262695,35.0,35775.3203125,0.0,391.2893676757813,1.0,281.5575256347656,284.0116882324219,295.69158935546875,298.07879638671875,293.1499938964844,293.1499938964844,281.8500061035156,41798.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624040842056274,1.0,0.0,0.0,3.472837209701538,3.47286057472229,8.047521760090603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.7275390625,0.0,1386.133544921875,1895.4371337890625,0.0,2133.692138671875,0.8701803684234619,1.0,0.0,3.0,1.0,0.0
18172860,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8306824564933777,0.198340505361557,0.1788017451763153,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8465543389320374,0.2105696201324463,0.1999665051698684,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9461374878883362,0.2891272008419037,0.2024576365947723,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7822077870368958,0.164956122636795,0.1569308489561081,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7311992645263672,0.1335615962743759,0.6048531532287598,285.0518493652344,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2078857421875,285.0481872558594,1.0,0.3116838037967682,1.0,1.0,0.0,1.0,-1.611933708190918,1.6119316816329956,2.0898075945297023e-06,1.2124040126800537,0.967362940311432,0.967362940311432,0.0,49.205562591552734,25.0,35461.859375,0.0,373.864501953125,1.0,281.84185791015625,284.1754150390625,295.63751220703125,297.9381408691406,293.1499938964844,293.1499938964844,281.54998779296875,31598.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492282390594482,1.0,0.0,0.0,3.6369223594665527,3.6369454860687256,8.825948043522658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.765625,0.0,1485.853759765625,1895.4371337890625,0.0,2018.778076171875,0.8992500901222229,1.0,0.0,3.0,1.0,0.0
18172920,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8306824564933777,0.198340505361557,0.1788017451763153,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8465543389320374,0.2105696201324463,0.1999665051698684,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9461374878883362,0.2891272008419037,0.2024576365947723,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7822077870368958,0.164956122636795,0.1569308489561081,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7311992645263672,0.1335615962743759,0.6048531532287598,285.0518493652344,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2078857421875,285.0481872558594,1.0,0.3116838037967682,1.0,1.0,0.0,1.0,-1.611933708190918,1.6119316816329956,2.0898075945297023e-06,1.2124040126800537,0.967362940311432,0.967362940311432,0.0,49.205562591552734,25.0,35461.859375,0.0,373.864501953125,1.0,281.84185791015625,284.1754150390625,295.63751220703125,297.9381408691406,293.1499938964844,293.1499938964844,281.54998779296875,31598.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492282390594482,1.0,0.0,0.0,3.6369223594665527,3.6369454860687256,8.825948043522658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.765625,0.0,1485.853759765625,1895.4371337890625,0.0,2018.778076171875,0.8992500901222229,1.0,0.0,3.0,1.0,0.0
18172980,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8770111203193665,0.199978157877922,0.1801222711801529,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8945841789245605,0.2119326591491699,0.201013445854187,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.99568372964859,0.2898748517036438,0.2028819173574447,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8265519142150879,0.1662858873605728,0.1579059213399887,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7697994709014893,0.1339645534753799,0.6051716208457947,284.8672790527344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2138671875,284.87457275390625,1.0,0.3036521375179291,1.0,1.0,0.0,1.0,-1.6168253421783447,1.6168231964111328,2.101803829646088e-06,1.216172695159912,0.8312193155288696,0.8312193155288696,0.0,41.4403190612793,25.0,36062.80078125,0.0,355.08935546875,1.0,281.557373046875,283.99761962890625,295.7323608398437,298.1377868652344,293.1499938964844,293.1499938964844,281.8500061035156,40327.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628117203712463,1.0,0.0,0.0,3.522702693939209,3.52272629737854,8.280284760076029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.1953125,0.0,1427.35107421875,1895.4371337890625,0.0,2137.279296875,0.8796975016593933,1.0,0.0,3.0,1.0,0.0
18173040,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8770111203193665,0.199978157877922,0.1801222711801529,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8945841789245605,0.2119326591491699,0.201013445854187,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.99568372964859,0.2898748517036438,0.2028819173574447,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8265519142150879,0.1662858873605728,0.1579059213399887,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7697994709014893,0.1339645534753799,0.6051716208457947,284.8672790527344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2138671875,284.87457275390625,1.0,0.3036521375179291,1.0,1.0,0.0,1.0,-1.6168253421783447,1.6168231964111328,2.101803829646088e-06,1.216172695159912,0.8312193155288696,0.8312193155288696,0.0,41.4403190612793,25.0,36062.80078125,0.0,355.08935546875,1.0,281.557373046875,283.99761962890625,295.7323608398437,298.1377868652344,293.1499938964844,293.1499938964844,281.8500061035156,40327.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628117203712463,1.0,0.0,0.0,3.522702693939209,3.52272629737854,8.280284760076029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.1953125,0.0,1427.35107421875,1895.4371337890625,0.0,2137.279296875,0.8796975016593933,1.0,0.0,3.0,1.0,0.0
18173100,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8931233286857605,0.2010497748851776,0.1808327138423919,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9112233519554138,0.2128201723098755,0.2016333788633346,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.2910895943641662,0.1962920576333999,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8403924107551575,0.1671381443738937,0.1585164219141006,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7831640839576721,0.1343431323766708,0.6060119271278381,285.0198974609375,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2193603515625,285.0374755859375,1.0,0.3004657924175262,1.0,1.0,0.0,1.0,-1.6095479726791382,1.6095459461212158,2.0843388028879417e-06,1.2108923196792605,0.9276424050331116,0.9276424050331116,0.0,39.319374084472656,25.0,35411.61328125,0.0,346.1033020019531,1.0,281.7987365722656,284.1679382324219,295.6575012207031,297.9306335449219,293.1499938964844,293.1499938964844,281.8500061035156,34568.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552074790000916,1.0,0.0,0.0,3.555999279022217,3.5560221672058105,8.437555720774981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.67578125,0.0,1420.64599609375,1895.4371337890625,0.0,2070.67041015625,0.8860228061676025,1.0,0.0,3.0,1.0,0.0
18173160,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9109076857566832,0.202383279800415,0.181876853108406,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9307186603546144,0.2139402329921722,0.202533334493637,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9981631636619568,0.2940664291381836,0.1854879558086395,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8555729389190674,0.1681938618421554,0.1593647599220276,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.797690212726593,0.1349243074655532,0.6078900098800659,285.0424499511719,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2303466796875,285.0379333496094,1.0,0.2977076768875122,1.0,1.0,0.0,1.0,-1.604910969734192,1.6049089431762695,2.072647021122976e-06,1.2069810628890991,0.9733703136444092,0.9733703136444092,0.0,37.3847541809082,25.0,35481.15625,0.0,337.8719482421875,1.0,281.8419494628906,284.15362548828125,295.6618957519531,297.9747314453125,293.1499938964844,293.1499938964844,281.54998779296875,31852.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515461444854736,1.0,0.0,0.0,3.6739020347595215,3.6739253997802734,9.006341201711621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.494140625,0.0,1528.686767578125,1895.4371337890625,0.0,2038.8424072265625,0.9077608585357666,1.0,0.0,3.0,1.0,0.0
18173220,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.943975567817688,0.2043112218379974,0.1837144047021865,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9627092480659484,0.2157363146543502,0.2042627185583114,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9927127957344056,0.3023129999637604,0.167056918144226,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8826718330383301,0.1699934005737304,0.1610596776008606,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8216078281402588,0.1359457820653915,0.6121964454650879,284.84637451171875,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2572021484375,284.854248046875,1.0,0.2930988371372223,1.0,1.0,0.0,1.0,-1.5942697525024414,1.594267725944519,2.0467148260649992e-06,1.1986734867095947,0.818377673625946,0.818377673625946,0.0,34.534236907958984,43.0,35687.48046875,0.0,324.7982788085937,1.0,281.5572204589844,283.9750671386719,295.73297119140625,298.127685546875,293.1499938964844,293.1499938964844,281.8500061035156,41724.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637205123901367,1.0,0.0,0.0,3.516258716583252,3.516282320022583,8.250018481703592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.96826171875,0.0,1430.6654052734375,1895.4371337890625,0.0,2145.2841796875,0.8791940212249756,1.0,0.0,3.0,1.0,0.0
18173280,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.943975567817688,0.2043112218379974,0.1837144047021865,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9627092480659484,0.2157363146543502,0.2042627185583114,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9927127957344056,0.3023129999637604,0.167056918144226,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8826718330383301,0.1699934005737304,0.1610596776008606,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8216078281402588,0.1359457820653915,0.6121964454650879,284.84637451171875,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2572021484375,284.854248046875,1.0,0.2930988371372223,1.0,1.0,0.0,1.0,-1.5942697525024414,1.594267725944519,2.0467148260649992e-06,1.1986734867095947,0.818377673625946,0.818377673625946,0.0,34.534236907958984,43.0,35687.48046875,0.0,324.7982788085937,1.0,281.5572204589844,283.9750671386719,295.73297119140625,298.127685546875,293.1499938964844,293.1499938964844,281.8500061035156,41724.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637205123901367,1.0,0.0,0.0,3.516258716583252,3.516282320022583,8.250018481703592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.96826171875,0.0,1430.6654052734375,1895.4371337890625,0.0,2145.2841796875,0.8791940212249756,1.0,0.0,3.0,1.0,0.0
18173340,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9444599151611328,0.2070639133453369,0.185893639922142,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.962582528591156,0.2181745320558548,0.2063258439302444,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9936327338218688,0.3106493055820465,0.1694204956293106,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8832858800888062,0.1723427027463913,0.1630808562040329,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8215383887290955,0.1375397741794586,0.618449866771698,285.0558166503906,284.95001220703125,296.2299194335937,292.695068359375,296.22833251953125,297.2909851074219,285.0544128417969,1.0,0.2970302700996399,1.0,1.0,0.0,1.0,-1.612111210823059,1.6121090650558472,2.089889449052862e-06,1.2122269868850708,0.9787901639938354,0.9787901639938354,0.0,35.23908615112305,61.0,35555.7578125,0.0,335.6367492675781,1.0,281.8420715332031,284.1622619628906,295.6546630859375,297.9599304199219,293.1499938964844,293.1499938964844,281.54998779296875,31628.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504699230194092,1.0,0.0,0.0,3.665266752243042,3.665290117263794,8.964054245552688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.7529296875,0.0,1517.3751220703125,1895.4371337890625,0.0,2029.517822265625,0.9057425856590272,1.0,0.0,3.0,1.0,0.0
18173400,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9444599151611328,0.2070639133453369,0.185893639922142,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.962582528591156,0.2181745320558548,0.2063258439302444,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9936327338218688,0.3106493055820465,0.1694204956293106,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8832858800888062,0.1723427027463913,0.1630808562040329,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8215383887290955,0.1375397741794586,0.618449866771698,285.0558166503906,284.95001220703125,296.2299194335937,292.695068359375,296.22833251953125,297.2909851074219,285.0544128417969,1.0,0.2970302700996399,1.0,1.0,0.0,1.0,-1.612111210823059,1.6121090650558472,2.089889449052862e-06,1.2122269868850708,0.9787901639938354,0.9787901639938354,0.0,35.23908615112305,61.0,35555.7578125,0.0,335.6367492675781,1.0,281.8420715332031,284.1622619628906,295.6546630859375,297.9599304199219,293.1499938964844,293.1499938964844,281.54998779296875,31628.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504699230194092,1.0,0.0,0.0,3.665266752243042,3.665290117263794,8.964054245552688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.7529296875,0.0,1517.3751220703125,1895.4371337890625,0.0,2029.517822265625,0.9057425856590272,1.0,0.0,3.0,1.0,0.0
18173460,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9152176976203918,0.2093948572874069,0.1883096247911453,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.933570921421051,0.2204382270574569,0.2087217420339584,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9989653825759888,0.3129937946796417,0.190291553735733,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.859830379486084,0.1745935827493667,0.1654322147369384,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7997869849205017,0.1390602737665176,0.6263259053230286,284.8935546875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2976379394531,284.9014587402344,1.0,0.3077515065670013,1.0,1.0,0.0,1.0,-1.6552165746688845,1.6552143096923828,2.19728553929599e-06,1.2455968856811523,0.8689939975738525,0.8689939975738525,0.0,39.32246780395508,79.0,36891.2265625,0.0,369.4278259277344,1.0,281.5568542480469,283.98895263671875,295.74542236328125,298.1873779296875,293.1499938964844,293.1499938964844,281.8500061035156,38248.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663455009460449,1.0,0.0,0.0,3.616944074630737,3.6169681549072266,8.729248293093406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.52880859375,0.0,1513.37158203125,1895.4371337890625,0.0,2168.45556640625,0.8992609977722168,1.0,0.0,3.0,1.0,0.0
18173520,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9152176976203918,0.2093948572874069,0.1883096247911453,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.933570921421051,0.2204382270574569,0.2087217420339584,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9989653825759888,0.3129937946796417,0.190291553735733,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.859830379486084,0.1745935827493667,0.1654322147369384,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7997869849205017,0.1390602737665176,0.6263259053230286,284.8935546875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2976379394531,284.9014587402344,1.0,0.3077515065670013,1.0,1.0,0.0,1.0,-1.6552165746688845,1.6552143096923828,2.19728553929599e-06,1.2455968856811523,0.8689939975738525,0.8689939975738525,0.0,39.32246780395508,79.0,36891.2265625,0.0,369.4278259277344,1.0,281.5568542480469,283.98895263671875,295.74542236328125,298.1873779296875,293.1499938964844,293.1499938964844,281.8500061035156,38248.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663455009460449,1.0,0.0,0.0,3.616944074630737,3.6169681549072266,8.729248293093406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.52880859375,0.0,1513.37158203125,1895.4371337890625,0.0,2168.45556640625,0.8992609977722168,1.0,0.0,3.0,1.0,0.0
18173580,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8710029125213623,0.2124094665050506,0.1909894049167633,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.885859489440918,0.2232300639152526,0.2113947421312332,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.9935196042060852,0.3096185624599457,0.2176533788442611,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8222702145576477,0.1772778034210205,0.1680472195148468,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.7618200778961182,0.1407719850540161,0.6347202062606812,285.12939453125,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.28448486328125,285.1329650878906,1.0,0.3234707415103912,1.0,1.0,0.0,1.0,-1.7083560228347778,1.7083536386489868,2.334775672352407e-06,1.2870893478393557,1.0,1.0,0.0,47.19702911376953,82.0,37275.59765625,0.0,421.4671630859375,1.0,281.8428039550781,284.1991577148437,295.6798095703125,298.0810852050781,293.1499938964844,293.1499938964844,281.54998779296875,32156.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614619135856628,1.0,0.0,0.0,3.778297185897827,3.7783217430114746,9.525450082037424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.06591796875,0.0,1650.878662109375,1895.4371337890625,0.0,2125.40771484375,0.931158483028412,1.0,0.0,3.0,1.0,0.0
