time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173640,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8710029125213623,0.2124094665050506,0.1909894049167633,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.885859489440918,0.2232300639152526,0.2113947421312332,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.9935196042060852,0.3096185624599457,0.2176533788442611,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8222702145576477,0.1772778034210205,0.1680472195148468,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.7618200778961182,0.1407719850540161,0.6347202062606812,285.12939453125,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.28448486328125,285.1329650878906,1.0,0.3234707415103912,1.0,1.0,0.0,1.0,-1.7083560228347778,1.7083536386489868,2.334775672352407e-06,1.2870893478393557,1.0,1.0,0.0,47.19702911376953,82.0,37275.59765625,0.0,421.4671630859375,1.0,281.8428039550781,284.1991577148437,295.6798095703125,298.0810852050781,293.1499938964844,293.1499938964844,281.54998779296875,32156.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614619135856628,1.0,0.0,0.0,3.778297185897827,3.7783217430114746,9.525450082037424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.06591796875,0.0,1650.878662109375,1895.4371337890625,0.0,2125.40771484375,0.931158483028412,1.0,0.0,3.0,1.0,0.0
18173700,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8471419215202332,0.2137698084115982,0.1925563067197799,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8607469797134399,0.224565789103508,0.2129592299461364,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9647825360298156,0.3078740239143371,0.2163417935371399,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8000022172927856,0.1785737574100494,0.1695541888475418,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7412336468696594,0.141550600528717,0.6395207047462463,284.9971923828125,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2802124023437,284.9747009277344,1.0,0.329837292432785,1.0,1.0,0.0,1.0,-1.7174967527389526,1.7174943685531616,2.358834763072082e-06,1.2941327095031738,0.9959692358970642,0.9959692358970642,0.0,52.40973663330078,82.0,38366.55859375,0.0,442.1880187988281,1.0,281.5935974121094,284.0102844238281,295.7577514648437,298.3290710449219,293.1499938964844,293.1499938964844,281.54998779296875,33055.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740285396575928,1.0,0.0,0.0,3.826671123504639,3.826696395874024,9.770922133611748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.68994140625,0.0,1715.6553955078125,1895.4371337890625,0.0,2236.6953125,0.942782461643219,1.0,0.0,3.0,1.0,0.0
18173760,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8304246068000793,0.2147658765316009,0.1937464028596878,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8432537317276001,0.225644901394844,0.2142513692378997,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.939427375793457,0.3068776428699493,0.2155150324106216,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7831824421882629,0.1796644479036331,0.1708388924598693,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7268165946006775,0.1421590149402618,0.6433933973312378,284.9231262207031,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2781982421875,284.9220886230469,1.0,0.33554407954216,1.0,1.0,0.0,1.0,-1.7256789207458496,1.7256765365600586,2.380554406045121e-06,1.3004822731018066,0.9459256529808044,0.9459256529808044,0.0,57.00822067260742,70.0,38463.65234375,0.0,460.58013916015625,1.0,281.55615234375,283.9602355957031,295.7491455078125,298.3026123046875,293.1499938964844,293.1499938964844,281.25,35416.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823874950408936,1.0,0.0,0.0,3.82511830329895,3.825144052505493,9.76299475041742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.43212890625,0.0,1732.289794921875,1895.4371337890625,0.0,2311.6025390625,0.9435952305793762,1.0,0.0,3.0,1.0,0.0
18173820,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.8217644691467285,0.2165704369544983,0.1954919248819351,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8344612121582031,0.2276221811771392,0.216262549161911,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9229031205177308,0.3062470853328705,0.2148572951555252,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.7750423550605774,0.1816966235637664,0.1728995740413665,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.719136118888855,0.1432624012231826,0.648976743221283,284.83074951171875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2781982421875,284.8449401855469,1.0,0.3399926722049713,1.0,1.0,0.0,1.0,-1.7385807037353516,1.7385783195495603,2.4150310764525784e-06,1.310478448867798,0.8074789643287659,0.8074789643287659,0.0,60.34878540039063,58.0,38768.81640625,0.0,478.3488159179688,1.0,281.2572021484375,283.88916015625,295.7111511230469,298.30584716796875,293.1499938964844,293.1499938964844,281.54998779296875,44581.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797610342502594,1.0,0.0,0.0,3.505951166152954,3.505975246429444,8.201721470868506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.40673828125,0.0,1440.407470703125,1895.4371337890625,0.0,2449.597412109375,0.8806486129760742,1.0,0.0,3.0,1.0,0.0
18173880,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.8217644691467285,0.2165704369544983,0.1954919248819351,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8344612121582031,0.2276221811771392,0.216262549161911,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9229031205177308,0.3062470853328705,0.2148572951555252,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.7750423550605774,0.1816966235637664,0.1728995740413665,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.719136118888855,0.1432624012231826,0.648976743221283,284.83074951171875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2781982421875,284.8449401855469,1.0,0.3399926722049713,1.0,1.0,0.0,1.0,-1.7385807037353516,1.7385783195495603,2.4150310764525784e-06,1.310478448867798,0.8074789643287659,0.8074789643287659,0.0,60.34878540039063,58.0,38768.81640625,0.0,478.3488159179688,1.0,281.2572021484375,283.88916015625,295.7111511230469,298.30584716796875,293.1499938964844,293.1499938964844,281.54998779296875,44581.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797610342502594,1.0,0.0,0.0,3.505951166152954,3.505975246429444,8.201721470868506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.40673828125,0.0,1440.407470703125,1895.4371337890625,0.0,2449.597412109375,0.8806486129760742,1.0,0.0,3.0,1.0,0.0
18173940,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8343773484230042,0.2196853309869766,0.1978542059659958,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8472001552581787,0.2305693924427032,0.2186636477708816,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9374250769615172,0.3079324662685394,0.2155525833368301,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7884882688522339,0.1845324486494064,0.175242006778717,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7297518253326416,0.1450701206922531,0.6556022763252258,285.0372314453125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2901306152344,285.0350952148437,1.0,0.3397183716297149,1.0,1.0,0.0,1.0,-1.7558990716934204,1.7558965682983398,2.4616517748654587e-06,1.3237884044647217,0.9604336023330688,0.9604336023330688,0.0,58.15727996826172,46.0,38605.453125,0.0,482.6341857910156,1.0,281.5421142578125,284.0638732910156,295.6033630371094,298.1020202636719,293.1499938964844,293.1499938964844,281.25,32387.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849991917610168,1.0,0.0,0.0,3.6619560718536377,3.6619794368743896,8.947867513597885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.93896484375,0.0,1519.39404296875,1895.4371337890625,0.0,2335.139404296875,0.9054235219955444,1.0,0.0,3.0,1.0,0.0
18174000,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8343773484230042,0.2196853309869766,0.1978542059659958,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8472001552581787,0.2305693924427032,0.2186636477708816,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9374250769615172,0.3079324662685394,0.2155525833368301,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7884882688522339,0.1845324486494064,0.175242006778717,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7297518253326416,0.1450701206922531,0.6556022763252258,285.0372314453125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2901306152344,285.0350952148437,1.0,0.3397183716297149,1.0,1.0,0.0,1.0,-1.7558990716934204,1.7558965682983398,2.4616517748654587e-06,1.3237884044647217,0.9604336023330688,0.9604336023330688,0.0,58.15727996826172,46.0,38605.453125,0.0,482.6341857910156,1.0,281.5421142578125,284.0638732910156,295.6033630371094,298.1020202636719,293.1499938964844,293.1499938964844,281.25,32387.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849991917610168,1.0,0.0,0.0,3.6619560718536377,3.6619794368743896,8.947867513597885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.93896484375,0.0,1519.39404296875,1895.4371337890625,0.0,2335.139404296875,0.9054235219955444,1.0,0.0,3.0,1.0,0.0
18174060,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8635587692260742,0.222290500998497,0.2001802027225494,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8775522708892822,0.2332879900932312,0.2211344987154007,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9714972972869872,0.3094144761562347,0.2165537476539611,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8178796172142029,0.1872268766164779,0.1776581853628158,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7545275092124939,0.1468535810708999,0.6628150939941406,284.8796691894531,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2955017089844,284.8872985839844,1.0,0.3363780379295349,1.0,1.0,0.0,1.0,-1.7744269371032717,1.774424433708191,2.5122760689555435e-06,1.3381435871124268,0.839463472366333,0.839463472366333,0.0,52.68988800048828,34.0,39339.27734375,0.0,477.83984375,1.0,281.2572937011719,283.90673828125,295.66168212890625,298.2685546875,293.1499938964844,293.1499938964844,281.54998779296875,40092.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980054020881653,1.0,0.0,0.0,3.540616750717163,3.540640354156494,8.364714858544176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.86083984375,0.0,1444.5447998046875,1895.4371337890625,0.0,2453.203125,0.8838963508605957,1.0,0.0,3.0,1.0,0.0
18174120,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8635587692260742,0.222290500998497,0.2001802027225494,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8775522708892822,0.2332879900932312,0.2211344987154007,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9714972972869872,0.3094144761562347,0.2165537476539611,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8178796172142029,0.1872268766164779,0.1776581853628158,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7545275092124939,0.1468535810708999,0.6628150939941406,284.8796691894531,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2955017089844,284.8872985839844,1.0,0.3363780379295349,1.0,1.0,0.0,1.0,-1.7744269371032717,1.774424433708191,2.5122760689555435e-06,1.3381435871124268,0.839463472366333,0.839463472366333,0.0,52.68988800048828,34.0,39339.27734375,0.0,477.83984375,1.0,281.2572937011719,283.90673828125,295.66168212890625,298.2685546875,293.1499938964844,293.1499938964844,281.54998779296875,40092.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980054020881653,1.0,0.0,0.0,3.540616750717163,3.540640354156494,8.364714858544176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.86083984375,0.0,1444.5447998046875,1895.4371337890625,0.0,2453.203125,0.8838963508605957,1.0,0.0,3.0,1.0,0.0
18174180,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9118161201477052,0.2256411761045456,0.2026534378528595,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9285738468170166,0.2365729957818985,0.2237382233142852,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.3121615052223205,0.2077365964651107,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8604550957679749,0.1904009729623794,0.1801946014165878,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7957051396369934,0.1490602344274521,0.6706379055976868,285.06036376953125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30810546875,285.05621337890625,1.0,0.3306611180305481,1.0,1.0,0.0,1.0,-1.785914421081543,1.7859119176864624,2.544440803831094e-06,1.3474078178405762,0.9960607290267944,0.9960607290267944,0.0,45.8327522277832,25.0,39072.66796875,0.0,463.3373718261719,1.0,281.5424499511719,284.0633544921875,295.5770263671875,298.10516357421875,293.1499938964844,293.1499938964844,281.25,31486.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888559103012085,1.0,0.0,0.0,3.7110471725463854,3.711071014404297,9.189380421048554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.04052734375,0.0,1567.821044921875,1895.4371337890625,0.0,2370.0048828125,0.9159104228019714,1.0,0.0,3.0,1.0,0.0
18174240,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9118161201477052,0.2256411761045456,0.2026534378528595,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9285738468170166,0.2365729957818985,0.2237382233142852,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.3121615052223205,0.2077365964651107,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8604550957679749,0.1904009729623794,0.1801946014165878,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7957051396369934,0.1490602344274521,0.6706379055976868,285.06036376953125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30810546875,285.05621337890625,1.0,0.3306611180305481,1.0,1.0,0.0,1.0,-1.785914421081543,1.7859119176864624,2.544440803831094e-06,1.3474078178405762,0.9960607290267944,0.9960607290267944,0.0,45.8327522277832,25.0,39072.66796875,0.0,463.3373718261719,1.0,281.5424499511719,284.0633544921875,295.5770263671875,298.10516357421875,293.1499938964844,293.1499938964844,281.25,31486.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888559103012085,1.0,0.0,0.0,3.7110471725463854,3.711071014404297,9.189380421048554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.04052734375,0.0,1567.821044921875,1895.4371337890625,0.0,2370.0048828125,0.9159104228019714,1.0,0.0,3.0,1.0,0.0
18174300,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.935321033000946,0.2270832806825637,0.2040462344884872,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9520504474639891,0.2380925863981247,0.2252073436975479,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.3157638311386108,0.1954342126846313,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8799960613250732,0.1918971091508865,0.1816163510084152,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8135953545570374,0.1501092612743377,0.6752592325210571,284.8917236328125,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3172607421875,284.8700256347656,1.0,0.3270583748817444,1.0,1.0,0.0,1.0,-1.7783204317092896,1.778317928314209,2.5232766347471625e-06,1.3413833379745483,0.8965129852294922,0.8965129852294922,0.0,43.27530288696289,25.0,39714.73046875,0.0,451.7843322753906,1.0,281.29705810546875,283.8595275878906,295.64178466796875,298.3150329589844,293.1499938964844,293.1499938964844,281.25,34978.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981783151626587,1.0,0.0,0.0,3.73031497001648,3.730339527130127,9.285051305596426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.44580078125,0.0,1616.5589599609375,1895.4371337890625,0.0,2454.78125,0.9204912185668944,1.0,0.0,3.0,1.0,0.0
18174360,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9612694382667542,0.2282308489084243,0.2050749212503433,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9762875437736512,0.239399641752243,0.2264167070388794,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9970787167549132,0.3210564851760864,0.180525004863739,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.903124451637268,0.1932214349508285,0.1828300207853317,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.832874059677124,0.1510370820760727,0.6791496276855469,284.8482971191406,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3262023925781,284.8533935546875,1.0,0.3230219781398773,1.0,1.0,0.0,1.0,-1.7692341804504397,1.7692316770553589,2.4983894491015235e-06,1.3344098329544067,0.8357182145118713,0.8357182145118713,0.0,40.62076568603516,45.0,39188.4140625,0.0,438.2230529785156,1.0,281.2572326660156,283.8620300292969,295.6202697753906,298.23638916015625,293.1499938964844,293.1499938964844,281.54998779296875,40784.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023583889007568,1.0,0.0,0.0,3.587611436843872,3.5876355171203613,8.588237960793776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.7880859375,0.0,1500.0458984375,1895.4371337890625,0.0,2493.007080078125,0.8940548300743103,1.0,0.0,3.0,1.0,0.0
18174420,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9738444089889526,0.2316259443759918,0.2077734470367431,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9874839186668396,0.2428234070539474,0.2293610423803329,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9954464435577391,0.3332817852497101,0.1746879518032074,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.91714745759964,0.1965447664260864,0.1857229173183441,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8436606526374817,0.1535476446151733,0.6892521381378174,285.0411682128906,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3675231933594,285.0397033691406,1.0,0.3255794942378998,1.0,1.0,0.0,1.0,-1.7845696210861206,1.78456711769104,2.5399745027243625e-06,1.3457828760147097,0.9810534715652466,0.9810534715652466,0.0,40.16526412963867,65.0,38816.23046875,0.0,446.201416015625,1.0,281.5426330566406,284.0428161621094,295.5179443359375,298.02789306640625,293.1499938964844,293.1499938964844,281.25,32235.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898963093757629,1.0,0.0,0.0,3.712831735610962,3.712855577468872,9.198220141115598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.95751953125,0.0,1575.55224609375,1895.4371337890625,0.0,2379.431396484375,0.9167881608009338,1.0,0.0,3.0,1.0,0.0
18174480,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9738444089889526,0.2316259443759918,0.2077734470367431,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9874839186668396,0.2428234070539474,0.2293610423803329,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9954464435577391,0.3332817852497101,0.1746879518032074,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.91714745759964,0.1965447664260864,0.1857229173183441,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8436606526374817,0.1535476446151733,0.6892521381378174,285.0411682128906,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3675231933594,285.0397033691406,1.0,0.3255794942378998,1.0,1.0,0.0,1.0,-1.7845696210861206,1.78456711769104,2.5399745027243625e-06,1.3457828760147097,0.9810534715652466,0.9810534715652466,0.0,40.16526412963867,65.0,38816.23046875,0.0,446.201416015625,1.0,281.5426330566406,284.0428161621094,295.5179443359375,298.02789306640625,293.1499938964844,293.1499938964844,281.25,32235.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898963093757629,1.0,0.0,0.0,3.712831735610962,3.712855577468872,9.198220141115598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.95751953125,0.0,1575.55224609375,1895.4371337890625,0.0,2379.431396484375,0.9167881608009338,1.0,0.0,3.0,1.0,0.0
18174540,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.953491747379303,0.2345446199178695,0.2107055634260177,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9691913723945618,0.2460195273160934,0.2326244264841079,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.3395180702209472,0.1913983225822448,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8978015184402466,0.1997058987617492,0.1889266669750213,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8282158970832825,0.156006172299385,0.7012073993682861,284.8924560546875,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.38543701171875,284.90057373046875,1.0,0.3360364735126495,1.0,1.0,0.0,1.0,-1.8302642107009888,1.830261468887329,2.667890839802567e-06,1.380858302116394,0.8718125224113464,0.8718125224113464,0.0,43.91674423217773,85.0,40090.390625,0.0,486.5899353027344,1.0,281.25665283203125,283.8829040527344,295.57916259765625,298.2184753417969,293.1499938964844,293.1499938964844,281.54998779296875,38641.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039135336875916,1.0,0.0,0.0,3.640312433242798,3.640336990356445,8.842409329190559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.35986328125,0.0,1542.127197265625,1895.4371337890625,0.0,2507.259521484375,0.9049687385559082,1.0,0.0,3.0,1.0,0.0
18174600,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.953491747379303,0.2345446199178695,0.2107055634260177,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9691913723945618,0.2460195273160934,0.2326244264841079,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.3395180702209472,0.1913983225822448,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8978015184402466,0.1997058987617492,0.1889266669750213,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8282158970832825,0.156006172299385,0.7012073993682861,284.8924560546875,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.38543701171875,284.90057373046875,1.0,0.3360364735126495,1.0,1.0,0.0,1.0,-1.8302642107009888,1.830261468887329,2.667890839802567e-06,1.380858302116394,0.8718125224113464,0.8718125224113464,0.0,43.91674423217773,85.0,40090.390625,0.0,486.5899353027344,1.0,281.25665283203125,283.8829040527344,295.57916259765625,298.2184753417969,293.1499938964844,293.1499938964844,281.54998779296875,38641.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039135336875916,1.0,0.0,0.0,3.640312433242798,3.640336990356445,8.842409329190559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.35986328125,0.0,1542.127197265625,1895.4371337890625,0.0,2507.259521484375,0.9049687385559082,1.0,0.0,3.0,1.0,0.0
18174660,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.9085336923599244,0.2382658720016479,0.2139629125595092,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.925014078617096,0.2498177140951156,0.2361985743045807,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.3391665816307068,0.221480056643486,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8608922362327576,0.2033594250679016,0.1924102008342743,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.7952889800071716,0.1587239503860473,0.7139110565185547,285.1235656738281,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.37664794921875,285.1274719238281,1.0,0.3524712324142456,1.0,1.0,0.0,1.0,-1.894023060798645,1.894020199775696,2.8526287678687368e-06,1.4298089742660522,1.0,1.0,0.0,51.59390258789063,103.0,40485.59375,0.0,553.997802734375,1.0,281.5430908203125,284.0892639160156,295.5027770996094,298.0966186523437,293.1499938964844,293.1499938964844,281.25,32442.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984825372695923,1.0,0.0,0.0,3.795837879180908,3.795862674713135,9.61409909905342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.9814453125,0.0,1673.8695068359375,1895.4371337890625,0.0,2457.559326171875,0.935260534286499,1.0,0.0,3.0,1.0,0.0
18174720,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.9085336923599244,0.2382658720016479,0.2139629125595092,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.925014078617096,0.2498177140951156,0.2361985743045807,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.3391665816307068,0.221480056643486,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8608922362327576,0.2033594250679016,0.1924102008342743,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.7952889800071716,0.1587239503860473,0.7139110565185547,285.1235656738281,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.37664794921875,285.1274719238281,1.0,0.3524712324142456,1.0,1.0,0.0,1.0,-1.894023060798645,1.894020199775696,2.8526287678687368e-06,1.4298089742660522,1.0,1.0,0.0,51.59390258789063,103.0,40485.59375,0.0,553.997802734375,1.0,281.5430908203125,284.0892639160156,295.5027770996094,298.0966186523437,293.1499938964844,293.1499938964844,281.25,32442.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984825372695923,1.0,0.0,0.0,3.795837879180908,3.795862674713135,9.61409909905342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.9814453125,0.0,1673.8695068359375,1895.4371337890625,0.0,2457.559326171875,0.935260534286499,1.0,0.0,3.0,1.0,0.0
18174780,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8541109561920166,0.2413353621959686,0.2174537777900695,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8675757050514221,0.2532464265823364,0.2401078045368194,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9603658318519592,0.3342175781726837,0.2350252270698547,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8134886622428894,0.20670947432518,0.1962141692638397,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7489097118377686,0.1610685437917709,0.7274335622787476,284.9501037597656,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3524780273437,284.9497985839844,1.0,0.3714587688446045,1.0,1.0,0.0,1.0,-1.944314956665039,1.9443119764328003,3.0038279419386527e-06,1.46871018409729,0.973616063594818,0.973616063594818,0.0,64.70983123779297,121.0,42258.1953125,0.0,632.1720581054688,1.0,281.2564697265625,283.8730163574219,295.56414794921875,298.3381042480469,293.1499938964844,293.1499938964844,280.95001220703125,34635.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194990158081055,1.0,0.0,0.0,3.860579490661621,3.860605478286743,9.944851626642048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.1591796875,0.0,1769.5096435546875,1895.4371337890625,0.0,2650.9287109375,0.95120370388031,1.0,0.0,3.0,1.0,0.0
18174840,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8541109561920166,0.2413353621959686,0.2174537777900695,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8675757050514221,0.2532464265823364,0.2401078045368194,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9603658318519592,0.3342175781726837,0.2350252270698547,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8134886622428894,0.20670947432518,0.1962141692638397,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7489097118377686,0.1610685437917709,0.7274335622787476,284.9501037597656,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3524780273437,284.9497985839844,1.0,0.3714587688446045,1.0,1.0,0.0,1.0,-1.944314956665039,1.9443119764328003,3.0038279419386527e-06,1.46871018409729,0.973616063594818,0.973616063594818,0.0,64.70983123779297,121.0,42258.1953125,0.0,632.1720581054688,1.0,281.2564697265625,283.8730163574219,295.56414794921875,298.3381042480469,293.1499938964844,293.1499938964844,280.95001220703125,34635.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194990158081055,1.0,0.0,0.0,3.860579490661621,3.860605478286743,9.944851626642048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.1591796875,0.0,1769.5096435546875,1895.4371337890625,0.0,2650.9287109375,0.95120370388031,1.0,0.0,3.0,1.0,0.0
18174900,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8265954256057739,0.2424606084823608,0.2189098000526428,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8390762209892273,0.2546444833278656,0.241872638463974,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.9197769165039062,0.33292356133461,0.2340487092733383,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7859742045402527,0.2081075757741928,0.1979687213897705,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7255153059959412,0.1619980037212371,0.7335889339447021,284.816650390625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3449401855469,284.8056640625,1.0,0.3807267844676971,1.0,1.0,0.0,1.0,-1.9522135257720947,1.9522104263305664,3.028191486009746e-06,1.4749693870544434,0.8661007881164551,0.8661007881164551,0.0,73.7602767944336,121.0,43071.3203125,0.0,669.6661376953125,1.0,280.9955444335937,283.71014404296875,295.5780944824219,298.4801940917969,293.1499938964844,293.1499938964844,280.95001220703125,38964.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83180171251297,1.0,0.0,0.0,3.804123878479004,3.804149866104126,9.656117754275328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.259765625,0.0,1734.6090087890625,1895.4371337890625,0.0,2765.224365234375,0.9391549825668336,1.0,0.0,3.0,1.0,0.0
18174960,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8051643967628479,0.2435454875230789,0.2201730608940124,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8181219696998596,0.2559919953346252,0.2434705197811126,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8907270431518555,0.3322985768318176,0.2335986346006393,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.7650889158248901,0.2094562202692031,0.1995752155780792,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7068151831626892,0.1628884375095367,0.7391698956489563,284.8446044921875,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3409118652344,284.85467529296875,1.0,0.3901062905788421,1.0,1.0,0.0,1.0,-1.963740825653076,1.963737726211548,3.063524900426273e-06,1.483809232711792,0.840196430683136,0.840196430683136,0.0,82.62525177001953,109.0,42822.328125,0.0,708.3322143554688,1.0,280.9571228027344,283.76904296875,295.5223388671875,298.3594665527344,293.1499938964844,293.1499938964844,281.25,42355.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363774418830872,1.0,0.0,0.0,3.62907075881958,3.6290957927703857,8.787881142779952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.6015625,0.0,1557.28662109375,1895.4371337890625,0.0,2807.888916015625,0.9056989550590516,1.0,0.0,3.0,1.0,0.0
18175020,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7928407192230225,0.2470595985651016,0.2232171446084976,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8063212037086487,0.2596624493598938,0.2469122558832168,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8738155364990234,0.3336288034915924,0.2341767996549606,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7545616030693054,0.2129618227481842,0.2029094845056533,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6959995031356812,0.165336936712265,0.7504338026046753,285.04510498046875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3484191894531,285.0437927246094,1.0,0.398932933807373,1.0,1.0,0.0,1.0,-1.9897544384002688,1.989751219749451,3.1440281418326776e-06,1.503705978393555,0.995495855808258,0.995495855808258,0.0,89.99597930908203,97.0,42629.3515625,0.0,754.3911743164062,1.0,281.2431335449219,283.947265625,295.4102783203125,298.15167236328125,293.1499938964844,293.1499938964844,280.95001220703125,32545.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265818357467651,1.0,0.0,0.0,3.770049810409546,3.770074367523194,9.483910048402322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.7763671875,0.0,1644.1768798828125,1895.4371337890625,0.0,2716.649169921875,0.929858148097992,1.0,0.0,3.0,1.0,0.0
18175080,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7928407192230225,0.2470595985651016,0.2232171446084976,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8063212037086487,0.2596624493598938,0.2469122558832168,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8738155364990234,0.3336288034915924,0.2341767996549606,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7545616030693054,0.2129618227481842,0.2029094845056533,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6959995031356812,0.165336936712265,0.7504338026046753,285.04510498046875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3484191894531,285.0437927246094,1.0,0.398932933807373,1.0,1.0,0.0,1.0,-1.9897544384002688,1.989751219749451,3.1440281418326776e-06,1.503705978393555,0.995495855808258,0.995495855808258,0.0,89.99597930908203,97.0,42629.3515625,0.0,754.3911743164062,1.0,281.2431335449219,283.947265625,295.4102783203125,298.15167236328125,293.1499938964844,293.1499938964844,280.95001220703125,32545.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265818357467651,1.0,0.0,0.0,3.770049810409546,3.770074367523194,9.483910048402322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.7763671875,0.0,1644.1768798828125,1895.4371337890625,0.0,2716.649169921875,0.929858148097992,1.0,0.0,3.0,1.0,0.0
18175140,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7973883152008057,0.250012993812561,0.2260834574699401,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8109742999076843,0.263037770986557,0.2502407729625702,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8764005303382874,0.3351320028305053,0.2353104799985885,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7594158053398132,0.2162523120641708,0.2061287611722946,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7005282044410706,0.1676800400018692,0.7612963914871216,284.88531494140625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3519592285156,284.89068603515625,1.0,0.4020189642906189,1.0,1.0,0.0,1.0,-2.0154738426208496,2.015470504760742,3.2249072319245897e-06,1.523478865623474,0.8777531385421753,0.8777531385421753,0.0,90.29724884033205,85.0,43611.59375,0.0,777.046630859375,1.0,280.956298828125,283.7754821777344,295.45526123046875,298.3189697265625,293.1499938964844,293.1499938964844,281.25,38858.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402659296989441,1.0,0.0,0.0,3.691601037979126,3.691626071929932,9.093327548725938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.47607421875,0.0,1601.5789794921875,1895.4371337890625,0.0,2844.199951171875,0.916392743587494,1.0,0.0,3.0,1.0,0.0
18175200,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7973883152008057,0.250012993812561,0.2260834574699401,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8109742999076843,0.263037770986557,0.2502407729625702,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8764005303382874,0.3351320028305053,0.2353104799985885,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7594158053398132,0.2162523120641708,0.2061287611722946,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7005282044410706,0.1676800400018692,0.7612963914871216,284.88531494140625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3519592285156,284.89068603515625,1.0,0.4020189642906189,1.0,1.0,0.0,1.0,-2.0154738426208496,2.015470504760742,3.2249072319245897e-06,1.523478865623474,0.8777531385421753,0.8777531385421753,0.0,90.29724884033205,85.0,43611.59375,0.0,777.046630859375,1.0,280.956298828125,283.7754821777344,295.45526123046875,298.3189697265625,293.1499938964844,293.1499938964844,281.25,38858.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402659296989441,1.0,0.0,0.0,3.691601037979126,3.691626071929932,9.093327548725938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.47607421875,0.0,1601.5789794921875,1895.4371337890625,0.0,2844.199951171875,0.916392743587494,1.0,0.0,3.0,1.0,0.0
18175260,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8130327463150024,0.2538347840309143,0.2290008813142776,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8259909749031067,0.2670473158359527,0.2535695731639862,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8917207717895508,0.3377836048603058,0.2367146611213684,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7748436331748962,0.2200825959444046,0.2093288749456405,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7149111032485962,0.170480266213417,0.7720314264297485,285.0735168457031,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3617858886719,285.07373046875,1.0,0.4013493955135345,1.0,1.0,0.0,1.0,-2.0413949489593506,2.0413918495178223,3.3073247323045507e-06,1.5432507991790771,1.0,1.0,0.0,85.99784851074219,73.0,43317.9453125,0.0,784.370849609375,1.0,281.2432861328125,283.9522399902344,295.3685913085937,298.1485290527344,293.1499938964844,293.1499938964844,280.95001220703125,32885.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323785662651062,1.0,0.0,0.0,3.821435689926148,3.821460723876953,9.74420458987879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.29541015625,0.0,1707.99951171875,1895.4371337890625,0.0,2770.5986328125,0.9413940906524658,1.0,0.0,3.0,1.0,0.0
18175320,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8130327463150024,0.2538347840309143,0.2290008813142776,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8259909749031067,0.2670473158359527,0.2535695731639862,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8917207717895508,0.3377836048603058,0.2367146611213684,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7748436331748962,0.2200825959444046,0.2093288749456405,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7149111032485962,0.170480266213417,0.7720314264297485,285.0735168457031,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3617858886719,285.07373046875,1.0,0.4013493955135345,1.0,1.0,0.0,1.0,-2.0413949489593506,2.0413918495178223,3.3073247323045507e-06,1.5432507991790771,1.0,1.0,0.0,85.99784851074219,73.0,43317.9453125,0.0,784.370849609375,1.0,281.2432861328125,283.9522399902344,295.3685913085937,298.1485290527344,293.1499938964844,293.1499938964844,280.95001220703125,32885.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323785662651062,1.0,0.0,0.0,3.821435689926148,3.821460723876953,9.74420458987879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.29541015625,0.0,1707.99951171875,1895.4371337890625,0.0,2770.5986328125,0.9413940906524658,1.0,0.0,3.0,1.0,0.0
18175380,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8366504311561584,0.2570762932300567,0.2318674921989441,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8502757549285889,0.2707339525222778,0.2569158971309662,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9193854331970216,0.3399626314640045,0.2381970435380935,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8002331256866455,0.2236710488796234,0.2125522792339325,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7360098958015442,0.1731461733579635,0.7830213308334351,284.8971252441406,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3666381835937,284.90020751953125,1.0,0.3984226286411285,1.0,1.0,0.0,1.0,-2.0677144527435303,2.067711114883423,3.392352027731249e-06,1.5634466409683228,0.9145800471305848,0.9145800471305848,0.0,78.89386749267578,61.0,44501.453125,0.0,782.2532348632812,1.0,280.9557800292969,283.75445556640625,295.4163818359375,298.3322448730469,293.1499938964844,293.1499938964844,280.6499938964844,37381.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472929000854492,1.0,0.0,0.0,3.797179698944092,3.797205209732056,9.620896435080797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.9404296875,0.0,1713.911376953125,1895.4371337890625,0.0,2909.922119140625,0.9388222694396972,1.0,0.0,3.0,1.0,0.0
18175440,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8366504311561584,0.2570762932300567,0.2318674921989441,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8502757549285889,0.2707339525222778,0.2569158971309662,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9193854331970216,0.3399626314640045,0.2381970435380935,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8002331256866455,0.2236710488796234,0.2125522792339325,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7360098958015442,0.1731461733579635,0.7830213308334351,284.8971252441406,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3666381835937,284.90020751953125,1.0,0.3984226286411285,1.0,1.0,0.0,1.0,-2.0677144527435303,2.067711114883423,3.392352027731249e-06,1.5634466409683228,0.9145800471305848,0.9145800471305848,0.0,78.89386749267578,61.0,44501.453125,0.0,782.2532348632812,1.0,280.9557800292969,283.75445556640625,295.4163818359375,298.3322448730469,293.1499938964844,293.1499938964844,280.6499938964844,37381.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472929000854492,1.0,0.0,0.0,3.797179698944092,3.797205209732056,9.620896435080797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.9404296875,0.0,1713.911376953125,1895.4371337890625,0.0,2909.922119140625,0.9388222694396972,1.0,0.0,3.0,1.0,0.0
