time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175500,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8515616655349731,0.2585127055644989,0.2330265343189239,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8661116361618042,0.2724315524101257,0.2583756744861603,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.938416063785553,0.3408516347408294,0.2387205809354782,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.8156542778015137,0.2253416031599044,0.2139833271503448,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7492392659187317,0.1743789464235305,0.7878319025039673,284.79656982421875,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.36724853515625,284.7918701171875,1.0,0.3962825536727905,1.0,1.0,0.0,1.0,-2.078986883163452,2.0789835453033447,3.4290899293409893e-06,1.5720716714859009,0.8163009881973267,0.8163009881973267,0.0,74.79322814941406,61.0,45169.08203125,0.0,777.5551147460938,1.0,280.69708251953125,283.6314697265625,295.42999267578125,298.4601135253906,293.1499938964844,293.1499938964844,280.6499938964844,42269.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563092947006226,1.0,0.0,0.0,3.680484771728516,3.680510044097901,9.038644748216028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.81689453125,0.0,1614.6534423828125,1895.4371337890625,0.0,2994.396484375,0.9135084748268129,1.0,0.0,3.0,1.0,0.0
18175560,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8700819611549377,0.2600438594818115,0.2341228127479553,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8856484889984131,0.2741836011409759,0.2597727477550506,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9602702856063844,0.3418270647525787,0.2391867339611053,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8328925967216492,0.2270545661449432,0.215357631444931,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7656487822532654,0.17564058303833,0.7924014925956726,284.86676025390625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3681945800781,284.8761291503906,1.0,0.3937983810901642,1.0,1.0,0.0,1.0,-2.0896804332733154,2.089677095413208,3.464108431217028e-06,1.580233097076416,0.8201956152915955,0.8201956152915955,0.0,70.35932922363281,49.0,44892.1640625,0.0,771.1013793945312,1.0,280.657958984375,283.72088623046875,295.3803405761719,298.3355712890625,293.1499938964844,293.1499938964844,280.95001220703125,42911.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583376407623291,1.0,0.0,0.0,3.495779037475586,3.495802879333496,8.154198098964116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.75927734375,0.0,1417.7940673828125,1895.4371337890625,0.0,3013.415283203125,0.8779152631759644,1.0,0.0,3.0,1.0,0.0
18175620,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9249988794326782,0.2643896639347076,0.2373293042182922,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9438561797142028,0.2786398828029632,0.2633282244205475,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.3453726172447204,0.234355628490448,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8819029927253723,0.2312817722558975,0.218740165233612,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8122349977493286,0.178829163312912,0.8039584755897522,285.03570556640625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3805236816406,285.0323486328125,1.0,0.3881018757820129,1.0,1.0,0.0,1.0,-2.1097166538238525,2.109713077545166,3.530955154928961e-06,1.5959818363189695,0.9584541916847228,0.9584541916847228,0.0,60.89361190795898,37.0,44721.47265625,0.0,754.71484375,1.0,280.9421691894531,283.8660583496094,295.29315185546875,298.1586303710937,293.1499938964844,293.1499938964844,280.6499938964844,32386.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473824262619019,1.0,0.0,0.0,3.660929918289185,3.660953521728516,8.942853924054361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.80029296875,0.0,1518.2445068359375,1895.4371337890625,0.0,2910.760498046875,0.9051127433776855,1.0,0.0,3.0,1.0,0.0
18175680,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9249988794326782,0.2643896639347076,0.2373293042182922,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9438561797142028,0.2786398828029632,0.2633282244205475,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.3453726172447204,0.234355628490448,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8819029927253723,0.2312817722558975,0.218740165233612,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8122349977493286,0.178829163312912,0.8039584755897522,285.03570556640625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3805236816406,285.0323486328125,1.0,0.3881018757820129,1.0,1.0,0.0,1.0,-2.1097166538238525,2.109713077545166,3.530955154928961e-06,1.5959818363189695,0.9584541916847228,0.9584541916847228,0.0,60.89361190795898,37.0,44721.47265625,0.0,754.71484375,1.0,280.9421691894531,283.8660583496094,295.29315185546875,298.1586303710937,293.1499938964844,293.1499938964844,280.6499938964844,32386.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473824262619019,1.0,0.0,0.0,3.660929918289185,3.660953521728516,8.942853924054361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.80029296875,0.0,1518.2445068359375,1895.4371337890625,0.0,2910.760498046875,0.9051127433776855,1.0,0.0,3.0,1.0,0.0
18175740,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9798122644424438,0.2679386138916015,0.2405067682266235,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.994112491607666,0.2825486063957214,0.2669412493705749,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.3553594648838043,0.2019403129816055,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9361565709114076,0.2350281327962875,0.2221797555685043,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8552946448326111,0.1816879212856292,0.81611168384552,284.8773803710937,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.3935241699219,284.88311767578125,1.0,0.3799943625926971,1.0,1.0,0.0,1.0,-2.09792423248291,2.097920656204224,3.49180072589661e-06,1.586888551712036,0.829897940158844,0.829897940158844,0.0,53.60643768310547,57.0,44888.7109375,0.0,718.4149169921875,1.0,280.6575012207031,283.7138977050781,295.33642578125,298.2894592285156,293.1499938964844,293.1499938964844,280.95001220703125,40670.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858278214931488,1.0,0.0,0.0,3.504380226135254,3.504403591156006,8.194373322112369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.74169921875,0.0,1410.6617431640625,1895.4371337890625,0.0,3012.857666015625,0.8766260743141174,1.0,0.0,3.0,1.0,0.0
18175800,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9798122644424438,0.2679386138916015,0.2405067682266235,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.994112491607666,0.2825486063957214,0.2669412493705749,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.3553594648838043,0.2019403129816055,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9361565709114076,0.2350281327962875,0.2221797555685043,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8552946448326111,0.1816879212856292,0.81611168384552,284.8773803710937,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.3935241699219,284.88311767578125,1.0,0.3799943625926971,1.0,1.0,0.0,1.0,-2.09792423248291,2.097920656204224,3.49180072589661e-06,1.586888551712036,0.829897940158844,0.829897940158844,0.0,53.60643768310547,57.0,44888.7109375,0.0,718.4149169921875,1.0,280.6575012207031,283.7138977050781,295.33642578125,298.2894592285156,293.1499938964844,293.1499938964844,280.95001220703125,40670.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858278214931488,1.0,0.0,0.0,3.504380226135254,3.504403591156006,8.194373322112369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.74169921875,0.0,1410.6617431640625,1895.4371337890625,0.0,3012.857666015625,0.8766260743141174,1.0,0.0,3.0,1.0,0.0
18175860,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9893189072608948,0.2725915014743805,0.2442539036273956,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.2878820300102234,0.2681661248207092,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.3695344030857086,0.1980665922164917,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9488677382469176,0.2392964959144592,0.225981593132019,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8653621077537537,0.1850146651268005,0.8300207853317261,285.0298156738281,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.4488830566406,285.0292663574219,1.0,0.3821392655372619,1.0,1.0,0.0,1.0,-2.108431577682495,2.1084280014038086,3.527194621710805e-06,1.5953223705291748,0.9569141864776612,0.9569141864776612,0.0,53.22255325317383,77.0,44514.27734375,0.0,730.1212768554688,1.0,280.94189453125,283.8568420410156,295.2565612792969,298.1067199707031,293.1499938964844,293.1499938964844,280.6499938964844,32344.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469159603118896,1.0,0.0,0.0,3.653271436691284,3.653294801712036,8.905477102416626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.8837890625,0.0,1509.4388427734375,1895.4371337890625,0.0,2906.393798828125,0.9033576250076294,1.0,0.0,3.0,1.0,0.0
18175920,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9893189072608948,0.2725915014743805,0.2442539036273956,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.2878820300102234,0.2681661248207092,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.3695344030857086,0.1980665922164917,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9488677382469176,0.2392964959144592,0.225981593132019,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8653621077537537,0.1850146651268005,0.8300207853317261,285.0298156738281,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.4488830566406,285.0292663574219,1.0,0.3821392655372619,1.0,1.0,0.0,1.0,-2.108431577682495,2.1084280014038086,3.527194621710805e-06,1.5953223705291748,0.9569141864776612,0.9569141864776612,0.0,53.22255325317383,77.0,44514.27734375,0.0,730.1212768554688,1.0,280.94189453125,283.8568420410156,295.2565612792969,298.1067199707031,293.1499938964844,293.1499938964844,280.6499938964844,32344.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469159603118896,1.0,0.0,0.0,3.653271436691284,3.653294801712036,8.905477102416626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.8837890625,0.0,1509.4388427734375,1895.4371337890625,0.0,2906.393798828125,0.9033576250076294,1.0,0.0,3.0,1.0,0.0
18175980,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9858180284500122,0.2763457000255584,0.2479819059371948,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.2925872206687927,0.2756848633289337,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.378494918346405,0.2039030790328979,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9450424909591676,0.2432901561260223,0.2299137711524963,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.86246657371521,0.1882425099611282,0.8450750112533569,284.9146423339844,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.47271728515625,284.9217834472656,1.0,0.3926065862178802,1.0,1.0,0.0,1.0,-2.1640844345092773,2.164080619812012,3.7122381399967695e-06,1.6364816427230835,0.8700762391090393,0.8700762391090393,0.0,56.05657577514648,97.0,45960.23046875,0.0,784.9067993164062,1.0,280.6573181152344,283.720703125,295.3188171386719,298.3058166503906,293.1499938964844,293.1499938964844,280.95001220703125,38021.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593774437904358,1.0,0.0,0.0,3.580310821533203,3.580334424972534,8.553320185455959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.76416015625,0.0,1471.84521484375,1895.4371337890625,0.0,3023.166259765625,0.8916892409324646,1.0,0.0,3.0,1.0,0.0
18176040,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9858180284500122,0.2763457000255584,0.2479819059371948,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.2925872206687927,0.2756848633289337,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.378494918346405,0.2039030790328979,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9450424909591676,0.2432901561260223,0.2299137711524963,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.86246657371521,0.1882425099611282,0.8450750112533569,284.9146423339844,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.47271728515625,284.9217834472656,1.0,0.3926065862178802,1.0,1.0,0.0,1.0,-2.1640844345092773,2.164080619812012,3.7122381399967695e-06,1.6364816427230835,0.8700762391090393,0.8700762391090393,0.0,56.05657577514648,97.0,45960.23046875,0.0,784.9067993164062,1.0,280.6573181152344,283.720703125,295.3188171386719,298.3058166503906,293.1499938964844,293.1499938964844,280.95001220703125,38021.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593774437904358,1.0,0.0,0.0,3.580310821533203,3.580334424972534,8.553320185455959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.76416015625,0.0,1471.84521484375,1895.4371337890625,0.0,3023.166259765625,0.8916892409324646,1.0,0.0,3.0,1.0,0.0
18176100,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9707756638526917,0.2785739302635193,0.2498428523540496,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9872193932533264,0.2945475280284881,0.2782717645168304,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9990000128746032,0.3808475434780121,0.2162100374698639,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9271206259727478,0.245463564991951,0.2319283336400985,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8487065434455872,0.1899663656949997,0.8528290390968323,285.07330322265625,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4748229980469,285.0850830078125,1.0,0.4000934660434723,1.0,1.0,0.0,1.0,-2.195641279220581,2.1956374645233154,3.8205989767448045e-06,1.6605353355407717,0.988474667072296,0.988474667072296,0.0,59.61323547363281,97.0,45836.11328125,0.0,827.04248046875,1.0,280.9010925292969,283.87921142578125,295.2554626464844,298.1307067871094,293.1499938964844,293.1499938964844,280.95001220703125,32529.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546304106712341,1.0,0.0,0.0,3.664233684539795,3.664257287979126,8.95900200248434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.54638671875,0.0,1522.9937744140625,1895.4371337890625,0.0,2978.657958984375,0.9081578254699708,1.0,0.0,3.0,1.0,0.0
18176160,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9519729614257812,0.2810819745063782,0.2521232664585113,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9701744914054872,0.2968553900718689,0.2804439663887024,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9990000128746032,0.3816269040107727,0.2309070527553558,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9075642824172974,0.2478227913379669,0.2342154681682586,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8339158296585083,0.1918138116598129,0.8615162372589111,285.1117858886719,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4716491699219,285.1146240234375,1.0,0.4088387787342071,1.0,1.0,0.0,1.0,-2.23182225227356,2.231818437576294,3.946719516534358e-06,1.6880056858062744,1.0,1.0,0.0,64.03125762939453,117.0,46482.31640625,0.0,877.9197387695312,1.0,280.94244384765625,283.8920593261719,295.2655334472656,298.21490478515625,293.1499938964844,293.1499938964844,280.6499938964844,31912.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548442721366882,1.0,0.0,0.0,3.763635635375977,3.763659954071045,9.451667324356094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.45947265625,0.0,1631.7718505859375,1895.4371337890625,0.0,2980.66259765625,0.9277503490447998,1.0,0.0,3.0,1.0,0.0
18176220,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9049022793769836,0.2851139605045318,0.2563594281673431,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9234021902084352,0.301045298576355,0.284892588853836,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9974005222320556,0.3774630427360534,0.2654109895229339,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8676561713218689,0.2519787549972534,0.2386753857135772,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7994582653045654,0.194985494017601,0.8782379031181335,284.96875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4330749511719,284.9710388183594,1.0,0.4291032254695892,1.0,1.0,0.0,1.0,-2.310223340988159,2.3102192878723145,4.2279880290152505e-06,1.747795820236206,0.9830141663551332,0.9830141663551332,0.0,75.87602233886719,135.0,48864.921875,0.0,1001.9829711914062,1.0,280.6566162109375,283.69921875,295.3363037109375,298.491455078125,293.1499938964844,293.1499938964844,280.3500061035156,34142.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743535876274109,1.0,0.0,0.0,3.838860273361206,3.83888578414917,9.833267995418282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.04248046875,0.0,1738.9925537109375,1895.4371337890625,0.0,3163.64501953125,0.946375012397766,1.0,0.0,3.0,1.0,0.0
18176280,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9049022793769836,0.2851139605045318,0.2563594281673431,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9234021902084352,0.301045298576355,0.284892588853836,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9974005222320556,0.3774630427360534,0.2654109895229339,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8676561713218689,0.2519787549972534,0.2386753857135772,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7994582653045654,0.194985494017601,0.8782379031181335,284.96875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4330749511719,284.9710388183594,1.0,0.4291032254695892,1.0,1.0,0.0,1.0,-2.310223340988159,2.3102192878723145,4.2279880290152505e-06,1.747795820236206,0.9830141663551332,0.9830141663551332,0.0,75.87602233886719,135.0,48864.921875,0.0,1001.9829711914062,1.0,280.6566162109375,283.69921875,295.3363037109375,298.491455078125,293.1499938964844,293.1499938964844,280.3500061035156,34142.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743535876274109,1.0,0.0,0.0,3.838860273361206,3.83888578414917,9.833267995418282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.04248046875,0.0,1738.9925537109375,1895.4371337890625,0.0,3163.64501953125,0.946375012397766,1.0,0.0,3.0,1.0,0.0
18176340,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8459072709083557,0.2882708013057709,0.2600063681602478,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8609896302223206,0.304643452167511,0.2891186475753784,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9253258109092712,0.3731510043144226,0.2622765004634857,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8146293759346008,0.2554427981376648,0.2428044974803924,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7481971979141235,0.1974957287311554,0.8935675024986267,284.8703918457031,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4126281738281,284.87652587890625,1.0,0.4481691718101501,1.0,1.0,0.0,1.0,-2.338263750076294,2.338259220123291,4.331605850893538e-06,1.7694766521453855,0.8706092834472656,0.8706092834472656,0.0,95.82708740234376,138.0,49867.3203125,0.0,1111.5216064453125,1.0,280.3570861816406,283.5790100097656,295.32244873046875,298.575927734375,293.1499938964844,293.1499938964844,280.6499938964844,39993.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915496468544006,1.0,0.0,0.0,3.692965507507324,3.69299054145813,9.100050419874606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.89013671875,0.0,1611.7259521484375,1895.4371337890625,0.0,3324.69677734375,0.9180335998535156,1.0,0.0,3.0,1.0,0.0
18176400,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8459072709083557,0.2882708013057709,0.2600063681602478,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8609896302223206,0.304643452167511,0.2891186475753784,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9253258109092712,0.3731510043144226,0.2622765004634857,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8146293759346008,0.2554427981376648,0.2428044974803924,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7481971979141235,0.1974957287311554,0.8935675024986267,284.8703918457031,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4126281738281,284.87652587890625,1.0,0.4481691718101501,1.0,1.0,0.0,1.0,-2.338263750076294,2.338259220123291,4.331605850893538e-06,1.7694766521453855,0.8706092834472656,0.8706092834472656,0.0,95.82708740234376,138.0,49867.3203125,0.0,1111.5216064453125,1.0,280.3570861816406,283.5790100097656,295.32244873046875,298.575927734375,293.1499938964844,293.1499938964844,280.6499938964844,39993.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915496468544006,1.0,0.0,0.0,3.692965507507324,3.69299054145813,9.100050419874606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.89013671875,0.0,1611.7259521484375,1895.4371337890625,0.0,3324.69677734375,0.9180335998535156,1.0,0.0,3.0,1.0,0.0
18176460,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8232116103172302,0.2924459874629974,0.2639540433883667,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8372275233268738,0.3089056611061096,0.2934452891349792,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.891646146774292,0.373572438955307,0.2622434198856354,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7914807796478271,0.2593419551849365,0.2468487471342086,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.728408932685852,0.2002542316913604,0.9079087972640992,285.0558166503906,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4161682128906,285.0560913085937,1.0,0.4619413018226623,1.0,1.0,0.0,1.0,-2.370251417160034,2.3702468872070312,4.450504093256313e-06,1.7936925888061523,1.0,1.0,0.0,109.22579193115234,126.0,49748.18359375,0.0,1201.276123046875,1.0,280.643310546875,283.751220703125,295.2430114746094,298.4080810546875,293.1499938964844,293.1499938964844,280.3500061035156,32966.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845534324645996,1.0,0.0,0.0,3.825514793395996,3.825540065765381,9.765018376128864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.7197265625,0.0,1713.5526123046875,1895.4371337890625,0.0,3259.237060546875,0.9424123764038086,1.0,0.0,3.0,1.0,0.0
18176520,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8232116103172302,0.2924459874629974,0.2639540433883667,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8372275233268738,0.3089056611061096,0.2934452891349792,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.891646146774292,0.373572438955307,0.2622434198856354,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7914807796478271,0.2593419551849365,0.2468487471342086,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.728408932685852,0.2002542316913604,0.9079087972640992,285.0558166503906,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4161682128906,285.0560913085937,1.0,0.4619413018226623,1.0,1.0,0.0,1.0,-2.370251417160034,2.3702468872070312,4.450504093256313e-06,1.7936925888061523,1.0,1.0,0.0,109.22579193115234,126.0,49748.18359375,0.0,1201.276123046875,1.0,280.643310546875,283.751220703125,295.2430114746094,298.4080810546875,293.1499938964844,293.1499938964844,280.3500061035156,32966.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845534324645996,1.0,0.0,0.0,3.825514793395996,3.825540065765381,9.765018376128864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.7197265625,0.0,1713.5526123046875,1895.4371337890625,0.0,3259.237060546875,0.9424123764038086,1.0,0.0,3.0,1.0,0.0
18176580,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8200792074203491,0.2955017387866974,0.2671572268009186,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8340862393379211,0.3123012781143188,0.2970595955848694,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8851136565208435,0.3743831515312195,0.2629792392253876,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7884919047355652,0.2624115645885467,0.2501381337642669,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7255957722663879,0.2022593319416046,0.9186260104179382,284.9048156738281,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4088134765625,284.9074401855469,1.0,0.4677588939666748,1.0,1.0,0.0,1.0,-2.396167755126953,2.39616322517395,4.548393917502835e-06,1.813487410545349,0.9161654114723206,0.9161654114723206,0.0,113.47428894042967,114.0,51078.12109375,0.0,1248.6983642578125,1.0,280.3568420410156,283.5743713378906,295.3009948730469,298.6109313964844,293.1499938964844,293.1499938964844,280.04998779296875,37347.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977444171905518,1.0,0.0,0.0,3.7922844886779785,3.7923102378845215,9.596108156983971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.720703125,0.0,1707.779541015625,1895.4371337890625,0.0,3382.5498046875,0.9378955364227296,1.0,0.0,3.0,1.0,0.0
18176640,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8200792074203491,0.2955017387866974,0.2671572268009186,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8340862393379211,0.3123012781143188,0.2970595955848694,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8851136565208435,0.3743831515312195,0.2629792392253876,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7884919047355652,0.2624115645885467,0.2501381337642669,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7255957722663879,0.2022593319416046,0.9186260104179382,284.9048156738281,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4088134765625,284.9074401855469,1.0,0.4677588939666748,1.0,1.0,0.0,1.0,-2.396167755126953,2.39616322517395,4.548393917502835e-06,1.813487410545349,0.9161654114723206,0.9161654114723206,0.0,113.47428894042967,114.0,51078.12109375,0.0,1248.6983642578125,1.0,280.3568420410156,283.5743713378906,295.3009948730469,298.6109313964844,293.1499938964844,293.1499938964844,280.04998779296875,37347.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977444171905518,1.0,0.0,0.0,3.7922844886779785,3.7923102378845215,9.596108156983971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.720703125,0.0,1707.779541015625,1895.4371337890625,0.0,3382.5498046875,0.9378955364227296,1.0,0.0,3.0,1.0,0.0
18176700,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8221964240074158,0.2967828512191772,0.2683509290218353,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8363198041915894,0.3137579560279846,0.2984808385372162,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8865547776222229,0.3747483193874359,0.2632341682910919,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7908918857574463,0.2637098431587219,0.2514100670814514,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.7273434400558472,0.2030323892831802,0.9223055839538574,284.8080749511719,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4032897949219,284.8070068359375,1.0,0.4686596989631653,1.0,1.0,0.0,1.0,-2.405568122863769,2.4055635929107666,4.5841056817153e-06,1.82062828540802,0.8224429488182068,0.8224429488182068,0.0,113.2901382446289,114.0,51768.53125,0.0,1259.05859375,1.0,280.09735107421875,283.4577331542969,295.3241882324219,298.75274658203125,293.1499938964844,293.1499938964844,280.04998779296875,42011.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056057929992676,1.0,0.0,0.0,3.68094801902771,3.680973529815674,9.040920758707216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.80859375,0.0,1613.232666015625,1895.4371337890625,0.0,3455.780029296875,0.9136825799942015,1.0,0.0,3.0,1.0,0.0
18176760,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8262876272201538,0.2981566190719604,0.269419401884079,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8405978679656982,0.3152426779270172,0.2997573316097259,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.890446662902832,0.3752573132514953,0.26344695687294,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7953678369522095,0.2650148272514343,0.2525351643562317,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7307582497596741,0.2037871181964874,0.9252798557281494,284.88250732421875,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.39849853515625,284.8886108398437,1.0,0.468565434217453,1.0,1.0,0.0,1.0,-2.413567304611206,2.413562536239624,4.614550562109798e-06,1.826672911643982,0.8355278372764587,0.8355278372764587,0.0,111.94166564941406,102.0,51556.578125,0.0,1263.0269775390625,1.0,280.05780029296875,283.5367431640625,295.2902526855469,298.6449584960937,293.1499938964844,293.1499938964844,280.3500061035156,41537.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070086479187012,1.0,0.0,0.0,3.5377042293548584,3.537728309631348,8.35095875117986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.5556640625,0.0,1451.9453125,1895.4371337890625,0.0,3468.822265625,0.885918915271759,1.0,0.0,3.0,1.0,0.0
18176820,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8432265520095825,0.3020914793014526,0.2724096179008484,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8581310510635376,0.319070965051651,0.3028725087642669,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9086276888847352,0.3775359988212585,0.2645988762378692,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8128692507743835,0.2683405876159668,0.2552150189876556,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7449151873588562,0.205861285328865,0.9325686693191528,285.0325927734375,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4005432128906,285.0310363769531,1.0,0.4665557146072387,1.0,1.0,0.0,1.0,-2.434260129928589,2.434255361557007,4.693648861575639e-06,1.842229962348938,0.9644038081169128,0.9644038081169128,0.0,105.78983306884766,90.0,51443.1171875,0.0,1262.3236083984375,1.0,280.3424987792969,283.6746520996094,295.2383117675781,298.5028076171875,293.1499938964844,293.1499938964844,280.04998779296875,32611.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896885871887207,1.0,0.0,0.0,3.692216157913208,3.692239999771118,9.09635730295122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.74951171875,0.0,1554.9957275390625,1895.4371337890625,0.0,3374.539306640625,0.9122492074966432,1.0,0.0,3.0,1.0,0.0
18176880,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8432265520095825,0.3020914793014526,0.2724096179008484,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8581310510635376,0.319070965051651,0.3028725087642669,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9086276888847352,0.3775359988212585,0.2645988762378692,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8128692507743835,0.2683405876159668,0.2552150189876556,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7449151873588562,0.205861285328865,0.9325686693191528,285.0325927734375,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4005432128906,285.0310363769531,1.0,0.4665557146072387,1.0,1.0,0.0,1.0,-2.434260129928589,2.434255361557007,4.693648861575639e-06,1.842229962348938,0.9644038081169128,0.9644038081169128,0.0,105.78983306884766,90.0,51443.1171875,0.0,1262.3236083984375,1.0,280.3424987792969,283.6746520996094,295.2383117675781,298.5028076171875,293.1499938964844,293.1499938964844,280.04998779296875,32611.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896885871887207,1.0,0.0,0.0,3.692216157913208,3.692239999771118,9.09635730295122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.74951171875,0.0,1554.9957275390625,1895.4371337890625,0.0,3374.539306640625,0.9122492074966432,1.0,0.0,3.0,1.0,0.0
18176940,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8678863644599915,0.3050688803195953,0.2750227451324463,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8839516043663025,0.3222609460353851,0.3057424128055572,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9378638863563538,0.3789631724357605,0.2655390202999115,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8357113003730774,0.2711126804351806,0.2576688230037689,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7659680843353271,0.2075143307447433,0.9390474557876588,284.9078369140625,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.39471435546875,284.9118957519531,1.0,0.4628179967403412,1.0,1.0,0.0,1.0,-2.452718496322632,2.45271372795105,4.7650769374740776e-06,1.856257677078247,0.8688995838165283,0.8688995838165283,0.0,97.61238861083984,78.0,52465.734375,0.0,1250.383056640625,1.0,280.0571594238281,283.5328369140625,295.308349609375,298.7030639648437,293.1499938964844,293.1499938964844,280.3500061035156,38382.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077265858650208,1.0,0.0,0.0,3.604825019836426,3.604848861694336,8.670849638292566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.77392578125,0.0,1501.0943603515625,1895.4371337890625,0.0,3475.493408203125,0.8972895741462708,1.0,0.0,3.0,1.0,0.0
18177000,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8678863644599915,0.3050688803195953,0.2750227451324463,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8839516043663025,0.3222609460353851,0.3057424128055572,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9378638863563538,0.3789631724357605,0.2655390202999115,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8357113003730774,0.2711126804351806,0.2576688230037689,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7659680843353271,0.2075143307447433,0.9390474557876588,284.9078369140625,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.39471435546875,284.9118957519531,1.0,0.4628179967403412,1.0,1.0,0.0,1.0,-2.452718496322632,2.45271372795105,4.7650769374740776e-06,1.856257677078247,0.8688995838165283,0.8688995838165283,0.0,97.61238861083984,78.0,52465.734375,0.0,1250.383056640625,1.0,280.0571594238281,283.5328369140625,295.308349609375,298.7030639648437,293.1499938964844,293.1499938964844,280.3500061035156,38382.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077265858650208,1.0,0.0,0.0,3.604825019836426,3.604848861694336,8.670849638292566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.77392578125,0.0,1501.0943603515625,1895.4371337890625,0.0,3475.493408203125,0.8972895741462708,1.0,0.0,3.0,1.0,0.0
18177060,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.905068814754486,0.308859646320343,0.2777566313743591,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9235512018203736,0.3259924054145813,0.3086385428905487,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9770468473434448,0.3811745345592499,0.2665674686431885,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8694987893104553,0.2743158042430877,0.260104238986969,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.797782838344574,0.209479421377182,0.945245921611786,285.0504150390625,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3963928222656,285.048583984375,1.0,0.457950621843338,1.0,1.0,0.0,1.0,-2.4710888862609863,2.471083879470825,4.836369953409303e-06,1.870031714439392,1.0,1.0,0.0,87.79889678955078,66.0,52344.1015625,0.0,1231.2244873046875,1.0,280.34307861328125,283.6669006347656,295.2696228027344,298.5882873535156,293.1499938964844,293.1499938964844,280.04998779296875,32032.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004411101341248,1.0,0.0,0.0,3.7666616439819336,3.766685962677002,9.466871802032984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0234375,0.0,1636.2406005859375,1895.4371337890625,0.0,3407.696044921875,0.9286369681358336,1.0,0.0,3.0,1.0,0.0
18177120,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.905068814754486,0.308859646320343,0.2777566313743591,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9235512018203736,0.3259924054145813,0.3086385428905487,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9770468473434448,0.3811745345592499,0.2665674686431885,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8694987893104553,0.2743158042430877,0.260104238986969,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.797782838344574,0.209479421377182,0.945245921611786,285.0504150390625,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3963928222656,285.048583984375,1.0,0.457950621843338,1.0,1.0,0.0,1.0,-2.4710888862609863,2.471083879470825,4.836369953409303e-06,1.870031714439392,1.0,1.0,0.0,87.79889678955078,66.0,52344.1015625,0.0,1231.2244873046875,1.0,280.34307861328125,283.6669006347656,295.2696228027344,298.5882873535156,293.1499938964844,293.1499938964844,280.04998779296875,32032.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004411101341248,1.0,0.0,0.0,3.7666616439819336,3.766685962677002,9.466871802032984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0234375,0.0,1636.2406005859375,1895.4371337890625,0.0,3407.696044921875,0.9286369681358336,1.0,0.0,3.0,1.0,0.0
18177180,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.935552179813385,0.3105508983135223,0.2793017327785492,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9545300006866456,0.327798068523407,0.3102876245975494,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.3820264339447021,0.2669568359851837,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8955491185188293,0.2758660316467285,0.2614873945713043,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.820539116859436,0.2104016989469528,0.948830544948578,284.893310546875,284.95001220703125,297.3940124511719,292.2933959960937,297.3927917480469,297.3940124511719,284.88775634765625,1.0,0.45497727394104,1.0,1.0,0.0,1.0,-2.4813921451568604,2.481387138366699,4.876890216110041e-06,1.877913475036621,0.9095309972763062,0.9095309972763062,0.0,81.9744644165039,66.0,53515.62890625,0.0,1218.9649658203125,1.0,280.0867919921875,283.4851989746094,295.3433837890625,298.8328552246094,293.1499938964844,293.1499938964844,280.04998779296875,35792.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094475507736206,1.0,0.0,0.0,3.77262544631958,3.7726504802703857,9.496873190073528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.97216796875,0.0,1672.3193359375,1895.4371337890625,0.0,3491.476318359375,0.9308813810348512,1.0,0.0,3.0,1.0,0.0
18177240,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9517017602920532,0.3116390705108642,0.2802338600158691,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.969603419303894,0.3290181756019592,0.3113915920257568,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.3832550644874573,0.256852388381958,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9099588990211488,0.2768984735012054,0.2624144554138183,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8319490551948547,0.2109561562538147,0.9510809779167176,284.8900451660156,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.39031982421875,284.89190673828125,1.0,0.451859563589096,1.0,1.0,0.0,1.0,-2.475843906402588,2.475839138031006,4.855592578678625e-06,1.8739584684371948,0.8887870907783508,0.8887870907783508,0.0,78.94424438476562,84.0,53341.8828125,0.0,1199.3970947265625,1.0,280.05670166015625,283.48944091796875,295.33917236328125,298.7961120605469,293.1499938964844,293.1499938964844,280.3500061035156,37984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912589192390442,1.0,0.0,0.0,3.712047815322876,3.7120728492736816,9.194336598739028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.02685546875,0.0,1618.4005126953125,1895.4371337890625,0.0,3520.616943359375,0.9202734231948853,1.0,0.0,3.0,1.0,0.0
18177300,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9580927491188048,0.3133030235767364,0.2814506292343139,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9753832817077636,0.3306896090507507,0.3127574026584625,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.3861871361732483,0.2532100975513458,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9163712859153748,0.2783044874668121,0.2635621130466461,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8364699482917786,0.2117677927017212,0.9540219902992249,285.0318908691406,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3899230957031,285.0397644042969,1.0,0.4523416459560394,1.0,1.0,0.0,1.0,-2.479130744934082,2.479125738143921,4.867681582254591e-06,1.8760241270065308,0.9846521019935608,0.9846521019935608,0.0,78.13636779785156,84.0,52648.6484375,0.0,1200.0582275390625,1.0,280.3035888671875,283.6468811035156,295.2815856933594,298.5875549316406,293.1499938964844,293.1499938964844,280.3500061035156,33970.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066324234008788,1.0,0.0,0.0,3.75264573097229,3.7526702880859375,9.3965496716919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.396484375,0.0,1634.7794189453125,1895.4371337890625,0.0,3465.324951171875,0.9288231134414672,1.0,0.0,3.0,1.0,0.0
