time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177360,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9577701091766356,0.3152448534965515,0.2831377685070038,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.974955141544342,0.332566887140274,0.3144883513450622,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.3891670703887939,0.2549707591533661,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9158748388290404,0.2798727750778198,0.2650186121463775,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8357955813407898,0.2127144485712051,0.958182156085968,285.0301513671875,284.95001220703125,297.4707336425781,292.31451416015625,297.4603271484375,297.392822265625,285.0205078125,1.0,0.4546295702457428,0.8936758041381836,0.8936758041381836,0.2000000029802322,1.0,-2.492075204849243,2.1736793518066406,0.3183957934379577,1.5685367584228516,1.0,1.0,0.0,78.87076568603516,102.0,51941.28515625,0.0,1217.299072265625,1.0,280.3432312011719,283.6020812988281,295.2940979003906,298.6422119140625,293.1499938964844,293.1499938964844,280.04998779296875,33073.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045000076293944,1.0,0.0,0.0,3.8301501274108887,3.8301753997802734,9.788697070689525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.79443359375,0.0,1720.0052490234375,1895.4371337890625,0.0,3445.49365234375,0.9435948729515076,1.0,0.0,3.0,1.0,0.0
18177420,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.938418984413147,0.3174565732479095,0.2856787443161011,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.957225263118744,0.3350822627544403,0.3173544704914093,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9990000128746032,0.3900110721588135,0.2717539072036743,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8979240655899048,0.2818952202796936,0.267395943403244,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.821027934551239,0.2137150913476944,0.9646551609039308,284.7949523925781,284.95001220703125,297.5242004394531,292.33135986328125,297.45245361328125,297.379638671875,284.80157470703125,1.0,0.4634775221347809,0.681027352809906,0.681027352809906,0.6000000238418579,1.0,-2.5293426513671875,1.27030348777771,1.2590391635894775,0.6580249667167664,0.7803081274032593,0.7803081274032593,0.0,84.28639221191406,120.0,47694.171875,0.0,1283.04150390625,1.0,280.0572814941406,283.3472595214844,295.2931823730469,298.49810791015625,293.1499938964844,293.1499938964844,280.3500061035156,46875.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026362895965576,1.0,0.0,0.0,3.456702709197998,3.456726789474488,7.972918751875113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.53271484375,0.0,1405.62109375,1895.4371337890625,0.0,3428.146240234375,0.8710707426071167,1.0,0.0,3.0,1.0,0.0
18177480,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.938418984413147,0.3174565732479095,0.2856787443161011,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.957225263118744,0.3350822627544403,0.3173544704914093,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9990000128746032,0.3900110721588135,0.2717539072036743,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8979240655899048,0.2818952202796936,0.267395943403244,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.821027934551239,0.2137150913476944,0.9646551609039308,284.7949523925781,284.95001220703125,297.5242004394531,292.33135986328125,297.45245361328125,297.379638671875,284.80157470703125,1.0,0.4634775221347809,0.681027352809906,0.681027352809906,0.6000000238418579,1.0,-2.5293426513671875,1.27030348777771,1.2590391635894775,0.6580249667167664,0.7803081274032593,0.7803081274032593,0.0,84.28639221191406,120.0,47694.171875,0.0,1283.04150390625,1.0,280.0572814941406,283.3472595214844,295.2931823730469,298.49810791015625,293.1499938964844,293.1499938964844,280.3500061035156,46875.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026362895965576,1.0,0.0,0.0,3.456702709197998,3.456726789474488,7.972918751875113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.53271484375,0.0,1405.62109375,1895.4371337890625,0.0,3428.146240234375,0.8710707426071167,1.0,0.0,3.0,1.0,0.0
18177540,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8962522149085999,0.3207391500473022,0.2887162864208221,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.91322922706604,0.3382477760314941,0.3205397129058838,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.963047444820404,0.3890363872051239,0.2726614773273468,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8609305024147034,0.284385085105896,0.2699964940547943,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7870792746543884,0.2149842381477356,0.9718099236488342,284.93072509765625,284.95001220703125,297.57794189453125,292.3498229980469,297.44598388671875,297.37530517578125,284.931396484375,1.0,0.4751644134521484,0.468378871679306,0.468378871679306,1.0,1.0,-2.551199197769165,0.884764552116394,1.666434645652771,0.2675691545009613,0.8381351828575134,0.8381351828575134,0.0,96.15963745117188,138.0,45068.96875,0.0,1361.559814453125,1.0,280.3402099609375,283.4745483398437,295.2120666503906,298.12823486328125,293.1499938964844,293.1499938964844,280.6499938964844,37618.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693150281906128,1.0,0.0,0.0,3.434799671173096,3.434821844100952,7.872199603298213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.2421875,0.0,1318.064453125,1895.4371337890625,0.0,3116.385009765625,0.8585088849067688,1.0,0.0,3.0,1.0,0.0
18177600,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8962522149085999,0.3207391500473022,0.2887162864208221,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.91322922706604,0.3382477760314941,0.3205397129058838,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.963047444820404,0.3890363872051239,0.2726614773273468,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8609305024147034,0.284385085105896,0.2699964940547943,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7870792746543884,0.2149842381477356,0.9718099236488342,284.93072509765625,284.95001220703125,297.57794189453125,292.3498229980469,297.44598388671875,297.37530517578125,284.931396484375,1.0,0.4751644134521484,0.468378871679306,0.468378871679306,1.0,1.0,-2.551199197769165,0.884764552116394,1.666434645652771,0.2675691545009613,0.8381351828575134,0.8381351828575134,0.0,96.15963745117188,138.0,45068.96875,0.0,1361.559814453125,1.0,280.3402099609375,283.4745483398437,295.2120666503906,298.12823486328125,293.1499938964844,293.1499938964844,280.6499938964844,37618.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693150281906128,1.0,0.0,0.0,3.434799671173096,3.434821844100952,7.872199603298213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.2421875,0.0,1318.064453125,1895.4371337890625,0.0,3116.385009765625,0.8585088849067688,1.0,0.0,3.0,1.0,0.0
18177660,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8625919818878174,0.3245148360729217,0.2925092577934265,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8777016401290894,0.3418667912483215,0.3243846297264099,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9197148680686952,0.3901799321174621,0.2735432982444763,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8300801515579224,0.2872405648231506,0.2731437087059021,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7568396925926208,0.2165338397026062,0.9809865951538086,285.06036376953125,284.95001220703125,297.6319885253906,292.3697814941406,297.4698181152344,297.3776550292969,285.0593566894531,1.0,0.4885204136371612,0.500583827495575,0.500583827495575,1.0,1.0,-2.5747201442718506,0.9371820092201232,1.637538194656372,0.3142797350883484,0.9740827083587646,0.9740827083587646,0.0,110.6273422241211,156.0,44968.26171875,0.0,1455.9466552734375,1.0,280.6403503417969,283.6095275878906,295.2664489746094,298.1001892089844,293.1499938964844,293.1499938964844,280.3500061035156,31061.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443387746810913,1.0,0.0,0.0,3.6217598915100098,3.621782779693604,8.752509756959626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.9541015625,0.0,1465.313720703125,1895.4371337890625,0.0,2882.27783203125,0.8955609798431396,1.0,0.0,3.0,1.0,0.0
18177720,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8625919818878174,0.3245148360729217,0.2925092577934265,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8777016401290894,0.3418667912483215,0.3243846297264099,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9197148680686952,0.3901799321174621,0.2735432982444763,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8300801515579224,0.2872405648231506,0.2731437087059021,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7568396925926208,0.2165338397026062,0.9809865951538086,285.06036376953125,284.95001220703125,297.6319885253906,292.3697814941406,297.4698181152344,297.3776550292969,285.0593566894531,1.0,0.4885204136371612,0.500583827495575,0.500583827495575,1.0,1.0,-2.5747201442718506,0.9371820092201232,1.637538194656372,0.3142797350883484,0.9740827083587646,0.9740827083587646,0.0,110.6273422241211,156.0,44968.26171875,0.0,1455.9466552734375,1.0,280.6403503417969,283.6095275878906,295.2664489746094,298.1001892089844,293.1499938964844,293.1499938964844,280.3500061035156,31061.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443387746810913,1.0,0.0,0.0,3.6217598915100098,3.621782779693604,8.752509756959626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.9541015625,0.0,1465.313720703125,1895.4371337890625,0.0,2882.27783203125,0.8955609798431396,1.0,0.0,3.0,1.0,0.0
18177780,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8467657566070557,0.3260647654533386,0.2944959700107574,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8610351085662842,0.3435231745243072,0.3264837861061096,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8994300961494446,0.3906185626983642,0.2742480635643005,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8153124451637268,0.2885191142559051,0.27486053109169,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7427932620048523,0.2171608954668045,0.986032783985138,284.9097900390625,284.95001220703125,297.6622009277344,292.3814697265625,297.4820556640625,297.3744201660156,284.9042663574219,1.0,0.4964276254177093,0.5185017585754395,0.5185017585754395,1.0,1.0,-2.588610410690308,0.9723682403564452,1.6162421703338623,0.3461062312126159,0.8885367512702942,0.8885367512702942,0.0,119.4374771118164,156.0,46332.703125,0.0,1513.137939453125,1.0,280.38836669921875,283.4342041015625,295.39520263671875,298.41217041015625,293.1499938964844,293.1499938964844,280.3500061035156,34974.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515714406967163,1.0,0.0,0.0,3.646010398864746,3.646034240722656,8.870111969372374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.3916015625,0.0,1521.071044921875,1895.4371337890625,0.0,2949.991455078125,0.901811182498932,1.0,0.0,3.0,1.0,0.0
18177840,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8345626592636108,0.3270376920700073,0.2957003116607666,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8482821583747864,0.3446268439292907,0.3278716802597046,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8844946026802063,0.3907716572284698,0.2745959162712097,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8029711246490479,0.2893387675285339,0.2759806215763092,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7320404052734375,0.2174860686063766,0.9891252517700196,284.9125366210937,284.95001220703125,297.6863708496094,292.3910522460937,297.4905700683594,297.369140625,284.9154357910156,1.0,0.5027443766593933,0.5327888131141663,0.5327888131141663,1.0,1.0,-2.597208976745605,0.997776985168457,1.5994318723678589,0.3694157302379608,0.877272367477417,0.877272367477417,0.0,127.06028747558594,144.0,46470.57421875,0.0,1558.4241943359375,1.0,280.35711669921875,283.4426574707031,295.4209899902344,298.4273681640625,293.1499938964844,293.1499938964844,280.6499938964844,37111.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554252982139587,1.0,0.0,0.0,3.596973896026612,3.5969974994659424,8.63312152432627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.431640625,0.0,1483.1669921875,1895.4371337890625,0.0,2986.109130859375,0.8941609263420105,1.0,0.0,3.0,1.0,0.0
18177900,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.829360842704773,0.3285524249076843,0.2969726920127868,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.842873215675354,0.3461426496505737,0.329290896654129,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8775579333305359,0.3913623392581939,0.2749434411525726,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.797372043132782,0.290480375289917,0.2770785987377167,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7271469235420227,0.2180037200450897,0.9917224645614624,285.0481872558594,284.95001220703125,297.71368408203125,292.40216064453125,297.5030822753906,297.36737060546875,285.0549011230469,1.0,0.505998969078064,0.5488913059234619,0.5488913059234619,1.0,1.0,-2.6053032875061035,1.0239866971969604,1.581316590309143,0.3936063945293426,0.9762426018714904,0.9762426018714904,0.0,131.19766235351562,144.0,45991.23828125,0.0,1587.8184814453125,1.0,280.6011962890625,283.5908508300781,295.3793334960937,298.2661437988281,293.1499938964844,293.1499938964844,280.6499938964844,32844.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504191637039185,1.0,0.0,0.0,3.664301633834839,3.66432523727417,8.959333399616298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.61767578125,0.0,1525.4365234375,1895.4371337890625,0.0,2939.19677734375,0.9080983996391296,1.0,0.0,3.0,1.0,0.0
18177960,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8292520046234131,0.3303201496601105,0.2985228896141052,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8426573872566223,0.3478594422340393,0.3308822214603424,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8764978647232056,0.3922319710254669,0.2755116820335388,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7970353364944458,0.291794091463089,0.2782999873161316,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.726540744304657,0.2186638414859771,0.9946309328079224,285.0557861328125,284.95001220703125,297.7410888671875,292.4135437011719,297.5147399902344,297.36865234375,285.0542297363281,1.0,0.5078803896903992,0.5472715497016907,0.5472715497016907,1.0,1.0,-2.6147234439849854,1.027481198310852,1.5872422456741333,0.3947560489177704,1.0,1.0,0.0,132.47215270996094,132.0,46308.0390625,0.0,1606.57666015625,1.0,280.6429443359375,283.5858764648437,295.4017944335937,298.3495483398437,293.1499938964844,293.1499938964844,280.3500061035156,31871.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494911193847656,1.0,0.0,0.0,3.763330459594727,3.763355016708374,9.450134825783608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.6015625,0.0,1631.099609375,1895.4371337890625,0.0,2930.504638671875,0.9276832938194276,1.0,0.0,3.0,1.0,0.0
18178020,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8346814513206482,0.3326557874679565,0.3008464574813843,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8483258485794067,0.3504490256309509,0.3334791958332062,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8811228275299072,0.3929007947444916,0.276138961315155,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8025450110435486,0.2936952412128448,0.2802208960056305,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7303735613822937,0.2194305062294006,0.9984663724899292,284.8901672363281,284.95001220703125,297.79620361328125,292.43707275390625,297.530517578125,297.3600158691406,284.89215087890625,1.0,0.50826096534729,0.5440319180488586,0.5440319180488586,1.0,1.0,-2.6283183097839355,1.0290011167526243,1.5993173122406006,0.3930096924304962,0.8940972685813904,0.8940972685813904,0.0,130.89129638671875,120.0,47436.21875,0.0,1618.5458984375,1.0,280.3570861816406,283.4022827148437,295.48687744140625,298.57574462890625,293.1499938964844,293.1499938964844,280.6499938964844,37676.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640252351760864,1.0,0.0,0.0,3.720865249633789,3.7208902835845934,9.238068514605402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.806640625,0.0,1626.239013671875,1895.4371337890625,0.0,3066.761474609375,0.92206609249115,1.0,0.0,3.0,1.0,0.0
18178080,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8346814513206482,0.3326557874679565,0.3008464574813843,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8483258485794067,0.3504490256309509,0.3334791958332062,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8811228275299072,0.3929007947444916,0.276138961315155,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8025450110435486,0.2936952412128448,0.2802208960056305,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7303735613822937,0.2194305062294006,0.9984663724899292,284.8901672363281,284.95001220703125,297.79620361328125,292.43707275390625,297.530517578125,297.3600158691406,284.89215087890625,1.0,0.50826096534729,0.5440319180488586,0.5440319180488586,1.0,1.0,-2.6283183097839355,1.0290011167526243,1.5993173122406006,0.3930096924304962,0.8940972685813904,0.8940972685813904,0.0,130.89129638671875,120.0,47436.21875,0.0,1618.5458984375,1.0,280.3570861816406,283.4022827148437,295.48687744140625,298.57574462890625,293.1499938964844,293.1499938964844,280.6499938964844,37676.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640252351760864,1.0,0.0,0.0,3.720865249633789,3.7208902835845934,9.238068514605402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.806640625,0.0,1626.239013671875,1895.4371337890625,0.0,3066.761474609375,0.92206609249115,1.0,0.0,3.0,1.0,0.0
18178140,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8481237292289734,0.3359506726264953,0.3032163679599762,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8623396158218384,0.353685587644577,0.3360084593296051,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.894808828830719,0.3944521248340606,0.2767789363861084,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8157202005386353,0.2961195707321167,0.2820290029048919,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7408096790313721,0.2205808609724044,1.001577615737915,285.04473876953125,284.95001220703125,297.8517150878906,292.46148681640625,297.5522155761719,297.3609924316406,285.0444641113281,1.0,0.505685031414032,0.5407923460006714,0.5407923460006714,1.0,1.0,-2.640881061553955,1.0299813747406006,1.610899806022644,0.3907461762428283,1.0,1.0,0.0,124.90664672851562,108.0,46864.75,0.0,1609.3358154296875,1.0,280.6434936523437,283.5628662109375,295.4410095214844,298.4318542480469,293.1499938964844,293.1499938964844,280.3500061035156,33158.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557618260383606,1.0,0.0,0.0,3.8368659019470215,3.836891412734986,9.823054369917372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.12060546875,0.0,1728.8260498046875,1895.4371337890625,0.0,2989.263916015625,0.9451082944869996,1.0,0.0,3.0,1.0,0.0
18178200,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8481237292289734,0.3359506726264953,0.3032163679599762,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8623396158218384,0.353685587644577,0.3360084593296051,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.894808828830719,0.3944521248340606,0.2767789363861084,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8157202005386353,0.2961195707321167,0.2820290029048919,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7408096790313721,0.2205808609724044,1.001577615737915,285.04473876953125,284.95001220703125,297.8517150878906,292.46148681640625,297.5522155761719,297.3609924316406,285.0444641113281,1.0,0.505685031414032,0.5407923460006714,0.5407923460006714,1.0,1.0,-2.640881061553955,1.0299813747406006,1.610899806022644,0.3907461762428283,1.0,1.0,0.0,124.90664672851562,108.0,46864.75,0.0,1609.3358154296875,1.0,280.6434936523437,283.5628662109375,295.4410095214844,298.4318542480469,293.1499938964844,293.1499938964844,280.3500061035156,33158.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557618260383606,1.0,0.0,0.0,3.8368659019470215,3.836891412734986,9.823054369917372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.12060546875,0.0,1728.8260498046875,1895.4371337890625,0.0,2989.263916015625,0.9451082944869996,1.0,0.0,3.0,1.0,0.0
18178260,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8681356310844421,0.3383723795413971,0.3053649663925171,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8832748532295227,0.3563695549964905,0.3384226858615875,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9161521196365356,0.3952624797821045,0.2773096263408661,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8337702751159668,0.2980752885341644,0.2837298810482025,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.756788432598114,0.2214052081108093,1.004376769065857,284.8881530761719,284.95001220703125,297.9076538085937,292.48663330078125,297.5697021484375,297.3543395996094,284.8901672363281,1.0,0.5014517903327942,0.5396631360054016,0.5396631360054016,1.0,1.0,-2.652418851852417,1.0333149433135986,1.619104027748108,0.391272634267807,0.9033347964286804,0.9033347964286804,0.0,116.63679504394533,96.0,47970.328125,0.0,1588.2181396484375,1.0,280.3568420410156,283.38726806640625,295.52447509765625,298.6453857421875,293.1499938964844,293.1499938964844,280.04998779296875,38055.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675921559333801,1.0,0.0,0.0,3.780942916870117,3.78096866607666,9.538796348351752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.43212890625,0.0,1699.7156982421875,1895.4371337890625,0.0,3100.222900390625,0.9357237815856934,1.0,0.0,3.0,1.0,0.0
18178320,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8681356310844421,0.3383723795413971,0.3053649663925171,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8832748532295227,0.3563695549964905,0.3384226858615875,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9161521196365356,0.3952624797821045,0.2773096263408661,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8337702751159668,0.2980752885341644,0.2837298810482025,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.756788432598114,0.2214052081108093,1.004376769065857,284.8881530761719,284.95001220703125,297.9076538085937,292.48663330078125,297.5697021484375,297.3543395996094,284.8901672363281,1.0,0.5014517903327942,0.5396631360054016,0.5396631360054016,1.0,1.0,-2.652418851852417,1.0333149433135986,1.619104027748108,0.391272634267807,0.9033347964286804,0.9033347964286804,0.0,116.63679504394533,96.0,47970.328125,0.0,1588.2181396484375,1.0,280.3568420410156,283.38726806640625,295.52447509765625,298.6453857421875,293.1499938964844,293.1499938964844,280.04998779296875,38055.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675921559333801,1.0,0.0,0.0,3.780942916870117,3.78096866607666,9.538796348351752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.43212890625,0.0,1699.7156982421875,1895.4371337890625,0.0,3100.222900390625,0.9357237815856934,1.0,0.0,3.0,1.0,0.0
18178380,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.8816443681716919,0.3395086824893951,0.306244432926178,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.8973109126091003,0.3576771020889282,0.3395020067691803,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9315565824508668,0.3954856097698211,0.2773604393005371,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.8457499146461487,0.2989868521690368,0.2844343781471252,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7677232623100281,0.2217071950435638,1.0049645900726318,284.7980651855469,284.95001220703125,297.9391784667969,292.5009765625,297.578369140625,297.3486633300781,284.8030090332031,1.0,0.4984626770019531,0.5390307903289795,0.5390307903289795,1.0,1.0,-2.656388998031616,1.0341465473175049,1.6222425699234009,0.391086220741272,0.8022473454475403,0.8022473454475403,0.0,111.5533218383789,96.0,48396.4296875,0.0,1570.772705078125,1.0,280.08837890625,283.2875671386719,295.5584716796875,298.7749328613281,293.1499938964844,293.1499938964844,280.04998779296875,44293.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752527236938477,1.0,0.0,0.0,3.605690956115722,3.605715990066528,8.675016260895063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.61865234375,0.0,1545.725830078125,1895.4371337890625,0.0,3172.076904296875,0.8990119695663452,1.0,0.0,3.0,1.0,0.0
18178440,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8940008878707886,0.3405798971652984,0.3069005906581878,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9103091955184937,0.3588162660598755,0.3403047621250152,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9454240202903748,0.3958145380020141,0.2773666977882385,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8568286895751953,0.2997887730598449,0.2849397957324981,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7778280973434448,0.2219997942447662,1.00519859790802,284.8724670410156,284.95001220703125,297.96405029296875,292.5123291015625,297.5862731933594,297.34588623046875,284.8768005371094,1.0,0.4958871901035309,0.5385339260101318,0.5385339260101318,1.0,1.0,-2.6590371131896973,1.0345957279205322,1.6244412660598757,0.3908096253871918,0.818533182144165,0.818533182144165,0.0,107.3098602294922,84.0,48157.06640625,0.0,1555.2425537109375,1.0,280.0579833984375,283.358154296875,295.5334777832031,298.68292236328125,293.1499938964844,293.1499938964844,280.3500061035156,42405.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751661777496338,1.0,0.0,0.0,3.4836301803588867,3.4836537837982178,8.097620138869388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.681640625,0.0,1401.576416015625,1895.4371337890625,0.0,3171.26513671875,0.8745719194412231,1.0,0.0,3.0,1.0,0.0
18178500,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9122797846794128,0.342305839061737,0.3079831004142761,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9305898547172546,0.3604921400547027,0.3414615392684936,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9641984105110168,0.3966708481311798,0.2776128947734833,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8731126189231873,0.3010223507881164,0.2857123911380768,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7925581932067871,0.2225839048624038,1.0061393976211548,285.0104675292969,284.95001220703125,297.9924011230469,292.5253601074219,297.5984802246094,297.3479309082031,285.0155639648437,1.0,0.4928795099258423,0.5379693508148193,0.5379693508148193,1.0,1.0,-2.6640779972076416,1.0359926223754885,1.6280852556228638,0.3908418416976928,0.9068676233291626,0.9068676233291626,0.0,101.9574737548828,84.0,47528.17578125,0.0,1537.967529296875,1.0,280.2975769042969,283.5050964355469,295.47442626953125,298.4730834960937,293.1499938964844,293.1499938964844,280.3500061035156,35183.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866159200668335,1.0,0.0,0.0,3.531900882720948,3.531923770904541,8.323582960656495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.86376953125,0.0,1399.7916259765625,1895.4371337890625,0.0,3086.7802734375,0.8808256983757019,1.0,0.0,3.0,1.0,0.0
18178560,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9378452301025392,0.3441705703735351,0.3094071447849273,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9558793902397156,0.3623213171958923,0.3429045677185058,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9850710034370422,0.3977000117301941,0.2781233787536621,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8943595886230469,0.302394300699234,0.2867282927036285,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8113084435462952,0.2232974171638488,1.008006930351257,285.01318359375,284.95001220703125,298.0209045410156,292.5384826660156,297.61181640625,297.351806640625,285.01220703125,1.0,0.4898894429206848,0.5374060869216919,0.5374060869216919,1.0,1.0,-2.671600818634033,1.0384604930877686,1.6331403255462646,0.3913933038711548,0.9306447505950928,0.9306447505950928,0.0,96.1491470336914,87.0,47768.51953125,0.0,1521.9783935546875,1.0,280.3416748046875,283.5000305175781,295.49530029296875,298.5366516113281,293.1499938964844,293.1499938964844,280.04998779296875,33238.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618633151054382,1.0,0.0,0.0,3.61605715751648,3.616080284118652,8.724968552087375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.40087890625,0.0,1475.2598876953125,1895.4371337890625,0.0,3046.4814453125,0.8956652879714966,1.0,0.0,3.0,1.0,0.0
18178620,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9642066955566406,0.3467061817646026,0.3117612600326538,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.98010915517807,0.3651711642742157,0.345588356256485,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.3989210724830627,0.2753769159317016,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9188233017921448,0.3044452667236328,0.2886365950107574,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8299411535263062,0.2242104411125183,1.0117805004119873,284.9072265625,284.95001220703125,298.0782775878906,292.5648803710937,297.6314697265625,297.34796142578125,284.9100646972656,1.0,0.4881903827190399,0.536279559135437,0.536279559135437,1.0,1.0,-2.68229603767395,1.0414690971374512,1.640826940536499,0.3917755782604217,0.8414406180381775,0.8414406180381775,0.0,91.12889862060548,105.0,48540.93359375,0.0,1513.2557373046875,1.0,280.05792236328125,283.3785705566406,295.5882873535156,298.743896484375,293.1499938964844,293.1499938964844,280.3500061035156,39079.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708314895629883,1.0,0.0,0.0,3.491448879241944,3.491471767425537,8.134009021887323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.8232421875,0.0,1385.863037109375,1895.4371337890625,0.0,3130.610595703125,0.8728391528129578,1.0,0.0,3.0,1.0,0.0
18178680,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9642066955566406,0.3467061817646026,0.3117612600326538,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.98010915517807,0.3651711642742157,0.345588356256485,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.3989210724830627,0.2753769159317016,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9188233017921448,0.3044452667236328,0.2886365950107574,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8299411535263062,0.2242104411125183,1.0117805004119873,284.9072265625,284.95001220703125,298.0782775878906,292.5648803710937,297.6314697265625,297.34796142578125,284.9100646972656,1.0,0.4881903827190399,0.536279559135437,0.536279559135437,1.0,1.0,-2.68229603767395,1.0414690971374512,1.640826940536499,0.3917755782604217,0.8414406180381775,0.8414406180381775,0.0,91.12889862060548,105.0,48540.93359375,0.0,1513.2557373046875,1.0,280.05792236328125,283.3785705566406,295.5882873535156,298.743896484375,293.1499938964844,293.1499938964844,280.3500061035156,39079.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708314895629883,1.0,0.0,0.0,3.491448879241944,3.491471767425537,8.134009021887323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.8232421875,0.0,1385.863037109375,1895.4371337890625,0.0,3130.610595703125,0.8728391528129578,1.0,0.0,3.0,1.0,0.0
18178740,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8686834573745728,0.356606513261795,0.3184813857078552,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8829060196876526,0.3734032809734344,0.3518636524677276,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9101801514625548,0.4078862071037292,0.2837074398994446,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8322333693504333,0.3109509944915771,0.2936159968376159,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.752065896987915,0.2269257754087448,1.0255569219589231,284.9458923339844,284.95001220703125,298.1361999511719,292.5913391113281,297.6943664550781,297.4214172363281,284.78546142578125,1.0,0.4787943959236145,0.5351530313491821,0.5351530313491821,1.0,1.0,-2.467973232269287,0.9480313658714294,1.519941806793213,0.3393428027629852,0.8678908348083496,0.8678908348083496,0.0,114.34305572509766,123.0,43814.9140625,0.0,1476.536376953125,1.0,280.3410949707031,283.3688659667969,295.5025329589844,298.32647705078125,293.1499938964844,293.1499938964844,280.6499938964844,36844.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529761433601379,1.0,0.0,0.0,3.4445858001708984,3.444607973098755,7.917121820355533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.13330078125,0.0,1322.377685546875,1895.4371337890625,0.0,2963.1533203125,0.8733015656471252,1.0,0.0,3.0,1.0,0.0
18178800,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8686834573745728,0.356606513261795,0.3184813857078552,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8829060196876526,0.3734032809734344,0.3518636524677276,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9101801514625548,0.4078862071037292,0.2837074398994446,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8322333693504333,0.3109509944915771,0.2936159968376159,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.752065896987915,0.2269257754087448,1.0255569219589231,284.9458923339844,284.95001220703125,298.1361999511719,292.5913391113281,297.6943664550781,297.4214172363281,284.78546142578125,1.0,0.4787943959236145,0.5351530313491821,0.5351530313491821,1.0,1.0,-2.467973232269287,0.9480313658714294,1.519941806793213,0.3393428027629852,0.8678908348083496,0.8678908348083496,0.0,114.34305572509766,123.0,43814.9140625,0.0,1476.536376953125,1.0,280.3410949707031,283.3688659667969,295.5025329589844,298.32647705078125,293.1499938964844,293.1499938964844,280.6499938964844,36844.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529761433601379,1.0,0.0,0.0,3.4445858001708984,3.444607973098755,7.917121820355533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.13330078125,0.0,1322.377685546875,1895.4371337890625,0.0,2963.1533203125,0.8733015656471252,1.0,0.0,3.0,1.0,0.0
18178860,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.9960768818855286,0.3621397316455841,0.3252887725830078,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.9990000128746032,0.3806330561637878,0.3482140600681305,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.9990000128746032,0.4169653058052063,0.2571897208690643,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.9552274346351624,0.3157039880752563,0.2985181510448456,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8546410799026489,0.2308216392993927,1.0365705490112305,285.15606689453125,284.95001220703125,298.1946716308594,292.6177673339844,297.73931884765625,297.4501953125,285.2090148925781,1.0,0.4923421740531921,0.5359183549880981,0.5359183549880981,1.0,1.0,-2.720015048980713,1.0574333667755127,1.6625815629959106,0.3968468308448791,1.0,1.0,0.0,87.81559753417969,143.0,46940.1796875,0.0,1551.64453125,1.0,280.6411437988281,283.7082214355469,295.53436279296875,298.3612060546875,293.1499938964844,293.1499938964844,280.3500061035156,34078.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330177664756775,1.0,0.0,0.0,3.613394260406494,3.613417625427246,8.71212307629321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.00927734375,0.0,1478.5865478515625,1895.4371337890625,0.0,2776.555419921875,0.899720311164856,1.0,0.0,3.0,1.0,0.0
18178920,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.9960768818855286,0.3621397316455841,0.3252887725830078,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.9990000128746032,0.3806330561637878,0.3482140600681305,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.9990000128746032,0.4169653058052063,0.2571897208690643,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.9552274346351624,0.3157039880752563,0.2985181510448456,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8546410799026489,0.2308216392993927,1.0365705490112305,285.15606689453125,284.95001220703125,298.1946716308594,292.6177673339844,297.73931884765625,297.4501953125,285.2090148925781,1.0,0.4923421740531921,0.5359183549880981,0.5359183549880981,1.0,1.0,-2.720015048980713,1.0574333667755127,1.6625815629959106,0.3968468308448791,1.0,1.0,0.0,87.81559753417969,143.0,46940.1796875,0.0,1551.64453125,1.0,280.6411437988281,283.7082214355469,295.53436279296875,298.3612060546875,293.1499938964844,293.1499938964844,280.3500061035156,34078.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330177664756775,1.0,0.0,0.0,3.613394260406494,3.613417625427246,8.71212307629321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.00927734375,0.0,1478.5865478515625,1895.4371337890625,0.0,2776.555419921875,0.899720311164856,1.0,0.0,3.0,1.0,0.0
18178980,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9422956705093384,0.3601044714450836,0.324820339679718,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9607686400413512,0.380064457654953,0.3607388138771057,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.988255500793457,0.4152030944824219,0.2917628586292267,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8969546556472778,0.3154510259628296,0.2998261451721191,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8109272718429565,0.2306776642799377,1.0436983108520508,285.0641174316406,284.95001220703125,298.2536926269531,292.6439514160156,297.7289733886719,297.3936767578125,285.0616149902344,1.0,0.5120580792427063,0.5366836786270142,0.5366836786270142,1.0,1.0,-2.7862703800201416,1.087072491645813,1.6991980075836182,0.4127611219882965,1.0,1.0,0.0,104.07791900634766,163.0,49905.57421875,0.0,1724.6529541015625,1.0,280.3578186035156,283.49835205078125,295.7417297363281,298.942138671875,293.1499938964844,293.1499938964844,280.04998779296875,32636.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583751916885376,1.0,0.0,0.0,3.8050811290740967,3.8051061630249023,9.660979003456305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.06103515625,0.0,1686.4066162109375,1895.4371337890625,0.0,3013.766845703125,0.937673032283783,1.0,0.0,3.0,1.0,0.0
18179040,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9422956705093384,0.3601044714450836,0.324820339679718,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9607686400413512,0.380064457654953,0.3607388138771057,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.988255500793457,0.4152030944824219,0.2917628586292267,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8969546556472778,0.3154510259628296,0.2998261451721191,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8109272718429565,0.2306776642799377,1.0436983108520508,285.0641174316406,284.95001220703125,298.2536926269531,292.6439514160156,297.7289733886719,297.3936767578125,285.0616149902344,1.0,0.5120580792427063,0.5366836786270142,0.5366836786270142,1.0,1.0,-2.7862703800201416,1.087072491645813,1.6991980075836182,0.4127611219882965,1.0,1.0,0.0,104.07791900634766,163.0,49905.57421875,0.0,1724.6529541015625,1.0,280.3578186035156,283.49835205078125,295.7417297363281,298.942138671875,293.1499938964844,293.1499938964844,280.04998779296875,32636.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583751916885376,1.0,0.0,0.0,3.8050811290740967,3.8051061630249023,9.660979003456305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.06103515625,0.0,1686.4066162109375,1895.4371337890625,0.0,3013.766845703125,0.937673032283783,1.0,0.0,3.0,1.0,0.0
18179100,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8997536301612854,0.3598289787769317,0.3249665200710296,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9174628853797911,0.3800223469734192,0.361074835062027,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9475911259651184,0.412195086479187,0.2900319099426269,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8607324361801147,0.3153334856033325,0.3002583086490631,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7778524160385132,0.2302661389112472,1.0447818040847778,284.8976745605469,284.95001220703125,298.283447265625,292.6568908691406,297.7243957519531,297.3665771484375,284.8880310058594,1.0,0.5205330848693848,0.5370663404464722,0.5370663404464722,1.0,1.0,-2.786937475204468,1.0880181789398191,1.6989192962646484,0.4128510951995849,0.9315345883369446,0.9315345883369446,0.0,116.86341857910156,163.0,51141.05859375,0.0,1786.1943359375,1.0,280.0965576171875,283.3074035644531,295.78912353515625,299.16192626953125,293.1499938964844,293.1499938964844,280.04998779296875,34961.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873667299747467,1.0,0.0,0.0,3.825196266174317,3.82522177696228,9.763391517481068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.6875,0.0,1728.817626953125,1895.4371337890625,0.0,3157.208740234375,0.9423407316207886,1.0,0.0,3.0,1.0,0.0
18179160,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8710973262786865,0.3597471117973327,0.3252139687538147,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8873036503791809,0.3801561594009399,0.3615606427192688,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9116694331169128,0.4100472033023834,0.2885853052139282,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8350669145584106,0.3152461946010589,0.3006137013435364,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7535493969917297,0.2297843843698501,1.0449700355529783,284.87908935546875,284.95001220703125,298.3133544921875,292.6697082519531,297.7232360839844,297.34686279296875,284.8815612792969,1.0,0.5284767746925354,0.5351394414901733,0.5351394414901733,1.0,1.0,-2.7867321968078613,1.0852488279342651,1.7014833688735962,0.4100438058376312,0.895230233669281,0.895230233669281,0.0,129.20120239257812,181.0,50993.21875,0.0,1844.5169677734373,1.0,280.0565490722656,283.3017883300781,295.7611694335937,299.0927124023437,293.1499938964844,293.1499938964844,280.3500061035156,38168.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810732960700989,1.0,0.0,0.0,3.7521450519561768,3.7521703243255615,9.394041740051762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.5126953125,0.0,1666.4888916015625,1895.4371337890625,0.0,3226.63818359375,0.9292678236961364,1.0,0.0,3.0,1.0,0.0
