time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179220,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8368244171142578,0.3616707324981689,0.3271812498569488,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8513892889022827,0.3821264803409576,0.3637578189373016,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8709225058555603,0.408996433019638,0.2877887785434723,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8024187088012695,0.3163653612136841,0.3021222352981567,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7240776419639587,0.2296864241361618,1.0472328662872314,285.0314025878906,284.95001220703125,298.3736267089844,292.6949157714844,297.7373962402344,297.334716796875,285.0312194824219,1.0,0.5431674718856812,0.5312857627868652,0.5312857627868652,1.0,1.0,-2.795300006866455,1.0830670595169067,1.7122328281402588,0.4054809510707855,1.0,1.0,0.0,150.5511016845703,184.0,50329.02734375,0.0,1959.612548828125,1.0,280.34332275390625,283.4633178710937,295.6852722167969,298.8988647460937,293.1499938964844,293.1499938964844,280.04998779296875,33515.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744062781333923,1.0,0.0,0.0,3.855363368988037,3.85538911819458,9.91799538496707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.029296875,0.0,1754.23876953125,1895.4371337890625,0.0,3164.13916015625,0.9494997262954712,1.0,0.0,3.0,1.0,0.0
18179280,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8368244171142578,0.3616707324981689,0.3271812498569488,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8513892889022827,0.3821264803409576,0.3637578189373016,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8709225058555603,0.408996433019638,0.2877887785434723,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8024187088012695,0.3163653612136841,0.3021222352981567,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7240776419639587,0.2296864241361618,1.0472328662872314,285.0314025878906,284.95001220703125,298.3736267089844,292.6949157714844,297.7373962402344,297.334716796875,285.0312194824219,1.0,0.5431674718856812,0.5312857627868652,0.5312857627868652,1.0,1.0,-2.795300006866455,1.0830670595169067,1.7122328281402588,0.4054809510707855,1.0,1.0,0.0,150.5511016845703,184.0,50329.02734375,0.0,1959.612548828125,1.0,280.34332275390625,283.4633178710937,295.6852722167969,298.8988647460937,293.1499938964844,293.1499938964844,280.04998779296875,33515.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744062781333923,1.0,0.0,0.0,3.855363368988037,3.85538911819458,9.91799538496707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.029296875,0.0,1754.23876953125,1895.4371337890625,0.0,3164.13916015625,0.9494997262954712,1.0,0.0,3.0,1.0,0.0
18179340,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8209183812141418,0.3630141615867615,0.3291382789611816,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8350628018379211,0.3839501142501831,0.3661549091339111,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8517568111419678,0.4084264039993286,0.2878418266773224,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7854205965995789,0.3173175156116485,0.3036871254444122,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7088065147399902,0.2294698059558868,1.049275517463684,284.8864440917969,284.95001220703125,298.4345703125,292.7193603515625,297.750732421875,297.321533203125,284.888671875,1.0,0.552568256855011,0.5274320840835571,0.5274320840835571,1.0,1.0,-2.8049428462982178,1.0811618566513062,1.723780870437622,0.401263564825058,0.9005410075187683,0.9005410075187683,0.0,164.27008056640625,172.0,51339.11328125,0.0,2040.6568603515625,1.0,280.05670166015625,283.2996520996094,295.7526550292969,299.0872497558594,293.1499938964844,293.1499938964844,279.75,38399.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849580883979797,1.0,0.0,0.0,3.7810449600219727,3.781070709228516,9.539310212858254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.880859375,0.0,1702.5093994140625,1895.4371337890625,0.0,3263.026123046875,0.9362249374389648,1.0,0.0,3.0,1.0,0.0
18179400,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8209183812141418,0.3630141615867615,0.3291382789611816,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8350628018379211,0.3839501142501831,0.3661549091339111,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8517568111419678,0.4084264039993286,0.2878418266773224,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7854205965995789,0.3173175156116485,0.3036871254444122,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7088065147399902,0.2294698059558868,1.049275517463684,284.8864440917969,284.95001220703125,298.4345703125,292.7193603515625,297.750732421875,297.321533203125,284.888671875,1.0,0.552568256855011,0.5274320840835571,0.5274320840835571,1.0,1.0,-2.8049428462982178,1.0811618566513062,1.723780870437622,0.401263564825058,0.9005410075187683,0.9005410075187683,0.0,164.27008056640625,172.0,51339.11328125,0.0,2040.6568603515625,1.0,280.05670166015625,283.2996520996094,295.7526550292969,299.0872497558594,293.1499938964844,293.1499938964844,279.75,38399.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849580883979797,1.0,0.0,0.0,3.7810449600219727,3.781070709228516,9.539310212858254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.880859375,0.0,1702.5093994140625,1895.4371337890625,0.0,3263.026123046875,0.9362249374389648,1.0,0.0,3.0,1.0,0.0
18179460,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.818239688873291,0.3643742203712463,0.330335408449173,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8326566815376282,0.3858014345169067,0.3679124712944031,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8476934432983398,0.4081428349018097,0.2876077592372894,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.782467246055603,0.3182524740695953,0.3046076595783233,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7051263451576233,0.2292214035987854,1.0484548807144165,284.8772277832031,284.95001220703125,298.4961853027344,292.7428894042969,297.7668151855469,297.31024169921875,284.87994384765625,1.0,0.5544286966323853,0.52630615234375,0.52630615234375,1.0,1.0,-2.808335304260254,1.0806924104690552,1.7276428937911987,0.3998961448669433,0.8219089508056641,0.8219089508056641,0.0,167.40737915039062,160.0,51455.54296875,0.0,2061.20947265625,1.0,279.7584533691406,283.27294921875,295.7574157714844,299.1137084960937,293.1499938964844,293.1499938964844,280.04998779296875,41899.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909701704978943,1.0,0.0,0.0,3.496661424636841,3.496685028076172,8.158314699358016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.2158203125,0.0,1411.4547119140625,1895.4371337890625,0.0,3319.279296875,0.8770020008087158,1.0,0.0,3.0,1.0,0.0
18179520,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.818239688873291,0.3643742203712463,0.330335408449173,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8326566815376282,0.3858014345169067,0.3679124712944031,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8476934432983398,0.4081428349018097,0.2876077592372894,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.782467246055603,0.3182524740695953,0.3046076595783233,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7051263451576233,0.2292214035987854,1.0484548807144165,284.8772277832031,284.95001220703125,298.4961853027344,292.7428894042969,297.7668151855469,297.31024169921875,284.87994384765625,1.0,0.5544286966323853,0.52630615234375,0.52630615234375,1.0,1.0,-2.808335304260254,1.0806924104690552,1.7276428937911987,0.3998961448669433,0.8219089508056641,0.8219089508056641,0.0,167.40737915039062,160.0,51455.54296875,0.0,2061.20947265625,1.0,279.7584533691406,283.27294921875,295.7574157714844,299.1137084960937,293.1499938964844,293.1499938964844,280.04998779296875,41899.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909701704978943,1.0,0.0,0.0,3.496661424636841,3.496685028076172,8.158314699358016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.2158203125,0.0,1411.4547119140625,1895.4371337890625,0.0,3319.279296875,0.8770020008087158,1.0,0.0,3.0,1.0,0.0
18179580,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8219857811927795,0.3661856949329376,0.3315638601779938,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8365120887756348,0.3877173364162445,0.3693653345108032,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8508716821670532,0.408906877040863,0.2878320217132568,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7861124873161316,0.3194680511951446,0.3054399192333221,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7078683376312256,0.229551762342453,1.0486465692520142,285.0152282714844,284.95001220703125,298.5360107421875,292.75738525390625,297.7830810546875,297.3123474121094,285.0145568847656,1.0,0.5535723567008972,0.5255855917930603,0.5255855917930603,1.0,1.0,-2.81305193901062,1.081576943397522,1.731474995613098,0.3994897902011871,0.9169478416442872,0.9169478416442872,0.0,165.27166748046875,160.0,50829.6015625,0.0,2058.69677734375,1.0,280.018310546875,283.4172058105469,295.70269775390625,298.9162902832031,293.1499938964844,293.1499938964844,280.04998779296875,33977.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803710341453552,1.0,0.0,0.0,3.572953224182129,3.5729761123657227,8.518202889717941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.3515625,0.0,1434.3115234375,1895.4371337890625,0.0,3220.0576171875,0.8876572847366333,1.0,0.0,3.0,1.0,0.0
18179640,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8255535364151001,0.3672407567501068,0.3324538171291351,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8401756882667542,0.3888687789440155,0.3703587055206299,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8542580008506775,0.4094250798225403,0.2881281077861786,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7896906137466431,0.3202243149280548,0.3060570061206817,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7107850909233093,0.2298179864883422,1.0493292808532717,285.00701904296875,284.95001220703125,298.5585327148437,292.76531982421875,297.792724609375,297.31427001953125,285.0067443847656,1.0,0.5526880025863647,0.5251802206039429,0.5251802206039429,1.0,1.0,-2.817233800888061,1.0827207565307615,1.7345130443572998,0.3995927572250366,0.9261327385902404,0.9261327385902404,0.0,163.09344482421875,148.0,50947.08203125,0.0,2055.084716796875,1.0,280.0412292480469,283.4095764160156,295.7237548828125,298.965087890625,293.1499938964844,293.1499938964844,279.75,33576.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781123757362366,1.0,0.0,0.0,3.615237236022949,3.615260601043701,8.721012250134663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.9873046875,0.0,1476.877197265625,1895.4371337890625,0.0,3198.88818359375,0.8959242701530457,1.0,0.0,3.0,1.0,0.0
18179700,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8310648202896118,0.3682600557804107,0.3334696590900421,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8459879159927368,0.390177458524704,0.3716112375259399,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.859696090221405,0.409780204296112,0.2884228229522705,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7953582406044006,0.3210362195968628,0.3068138062953949,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7152965068817139,0.2300296872854232,1.0500227212905884,284.8812255859375,284.95001220703125,298.5899658203125,292.77606201171875,297.8036804199219,297.31298828125,284.877197265625,1.0,0.551023006439209,0.5246173143386841,0.5246173143386841,1.0,1.0,-2.8220632076263428,1.0838767290115356,1.7381863594055176,0.399614006280899,0.8420289754867554,0.8420289754867554,0.0,159.56277465820312,148.0,51838.484375,0.0,2046.007568359375,1.0,279.79840087890625,283.2636108398437,295.80096435546875,299.1999816894531,293.1499938964844,293.1499938964844,279.75,37782.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840978741645813,1.0,0.0,0.0,3.5823421478271484,3.5823657512664795,8.563029041397385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.705078125,0.0,1472.2801513671875,1895.4371337890625,0.0,3254.97119140625,0.8890857100486755,1.0,0.0,3.0,1.0,0.0
18179760,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8367813229560852,0.3691093623638153,0.3340871036052704,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8521844148635864,0.3913492560386657,0.3725704550743103,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8654706478118896,0.409961462020874,0.2884480059146881,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8013229370117188,0.3217226862907409,0.307321548461914,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7198901176452637,0.2301451414823532,1.0498725175857544,284.9098815917969,284.95001220703125,298.62158203125,292.7864685058594,297.8134155273437,297.30975341796875,284.9122314453125,1.0,0.5488633513450623,0.5239534974098206,0.5239534974098206,1.0,1.0,-2.824420690536499,1.0838191509246826,1.740601658821106,0.3989884257316589,0.8412829637527466,0.8412829637527466,0.0,155.72215270996094,136.0,51631.609375,0.0,2031.37060546875,1.0,279.75830078125,283.29498291015625,295.8056945800781,299.1573791503906,293.1499938964844,293.1499938964844,280.04998779296875,39021.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861057758331299,1.0,0.0,0.0,3.48767638206482,3.487699508666992,8.116442131722579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.25439453125,0.0,1381.5665283203125,1895.4371337890625,0.0,3273.77099609375,0.8720125555992126,1.0,0.0,3.0,1.0,0.0
18179820,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8530932068824768,0.3719564974308014,0.3359982967376709,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8695987462997437,0.3945429027080536,0.3749650716781616,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8821339011192322,0.4112964868545532,0.2889096736907959,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8172096014022827,0.3237607479095459,0.3086804747581482,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7324423789978027,0.2309027761220932,1.050734281539917,285.0199584960937,284.95001220703125,298.6853942871094,292.80615234375,297.8398742675781,297.31427001953125,285.0187683105469,1.0,0.5438392162322998,0.5226258039474487,0.5226258039474487,1.0,1.0,-2.832814931869507,1.085255146026611,1.7475597858428955,0.398263931274414,0.9468376636505128,0.9468376636505128,0.0,146.0916290283203,124.0,51253.44921875,0.0,1998.5841064453125,1.0,280.0412902832031,283.41082763671875,295.7795715332031,299.0398864746094,293.1499938964844,293.1499938964844,279.75,32594.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768402934074402,1.0,0.0,0.0,3.637193441390991,3.637216806411743,8.827263400235097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.44580078125,0.0,1493.5762939453125,1895.4371337890625,0.0,3186.962646484375,0.9000098705291748,1.0,0.0,3.0,1.0,0.0
18179880,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8530932068824768,0.3719564974308014,0.3359982967376709,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8695987462997437,0.3945429027080536,0.3749650716781616,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8821339011192322,0.4112964868545532,0.2889096736907959,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8172096014022827,0.3237607479095459,0.3086804747581482,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7324423789978027,0.2309027761220932,1.050734281539917,285.0199584960937,284.95001220703125,298.6853942871094,292.80615234375,297.8398742675781,297.31427001953125,285.0187683105469,1.0,0.5438392162322998,0.5226258039474487,0.5226258039474487,1.0,1.0,-2.832814931869507,1.085255146026611,1.7475597858428955,0.398263931274414,0.9468376636505128,0.9468376636505128,0.0,146.0916290283203,124.0,51253.44921875,0.0,1998.5841064453125,1.0,280.0412902832031,283.41082763671875,295.7795715332031,299.0398864746094,293.1499938964844,293.1499938964844,279.75,32594.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768402934074402,1.0,0.0,0.0,3.637193441390991,3.637216806411743,8.827263400235097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.44580078125,0.0,1493.5762939453125,1895.4371337890625,0.0,3186.962646484375,0.9000098705291748,1.0,0.0,3.0,1.0,0.0
18179940,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.873129665851593,0.3738062977790832,0.3375187516212463,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8909469842910767,0.3970787525177002,0.3771351873874664,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9024016261100768,0.4117392599582672,0.2891043722629547,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8350394368171692,0.3252003788948059,0.3098039329051971,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7476643323898315,0.2312648296356201,1.051027536392212,284.9031677246094,284.95001220703125,298.75,292.8241882324219,297.8608093261719,297.30963134765625,284.9057006835937,1.0,0.5380999445915222,0.5212981700897217,0.5212981700897217,1.0,1.0,-2.83919620513916,1.085784912109375,1.7534111738204956,0.3973237574100494,0.8502712845802307,0.8502712845802307,0.0,135.80294799804688,112.0,52013.67578125,0.0,1959.1475830078125,1.0,279.7576904296875,283.2778015136719,295.8534240722656,299.232177734375,293.1499938964844,293.1499938964844,280.04998779296875,38745.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886877179145813,1.0,0.0,0.0,3.529448986053467,3.5294723510742188,8.312030104207224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.74658203125,0.0,1423.0068359375,1895.4371337890625,0.0,3280.991455078125,0.880864679813385,1.0,0.0,3.0,1.0,0.0
18180000,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.873129665851593,0.3738062977790832,0.3375187516212463,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8909469842910767,0.3970787525177002,0.3771351873874664,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9024016261100768,0.4117392599582672,0.2891043722629547,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8350394368171692,0.3252003788948059,0.3098039329051971,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7476643323898315,0.2312648296356201,1.051027536392212,284.9031677246094,284.95001220703125,298.75,292.8241882324219,297.8608093261719,297.30963134765625,284.9057006835937,1.0,0.5380999445915222,0.5212981700897217,0.5212981700897217,1.0,1.0,-2.83919620513916,1.085784912109375,1.7534111738204956,0.3973237574100494,0.8502712845802307,0.8502712845802307,0.0,135.80294799804688,112.0,52013.67578125,0.0,1959.1475830078125,1.0,279.7576904296875,283.2778015136719,295.8534240722656,299.232177734375,293.1499938964844,293.1499938964844,280.04998779296875,38745.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886877179145813,1.0,0.0,0.0,3.529448986053467,3.5294723510742188,8.312030104207224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.74658203125,0.0,1423.0068359375,1895.4371337890625,0.0,3280.991455078125,0.880864679813385,1.0,0.0,3.0,1.0,0.0
18180060,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9000844955444336,0.3766530752182007,0.3393586575984955,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9201356172561646,0.4003383219242096,0.3795165717601776,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9317139387130736,0.4130301773548126,0.2894661724567413,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8587590456008911,0.327201247215271,0.3110450804233551,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7685190439224243,0.2320353686809539,1.0516204833984375,285.0185852050781,284.95001220703125,298.815673828125,292.8408203125,297.88787841796875,297.3143005371094,285.0174560546875,1.0,0.5319236516952515,0.519965410232544,0.519965410232544,1.0,1.0,-2.8469033241271973,1.086868166923523,1.7600351572036743,0.3964385092258453,0.9570040702819824,0.9570040702819824,0.0,124.52220916748048,100.0,51583.87109375,0.0,1916.8406982421875,1.0,280.0415954589844,283.3992004394531,295.8176574707031,299.10137939453125,293.1499938964844,293.1499938964844,279.75,32650.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782214522361755,1.0,0.0,0.0,3.673619747161865,3.673643350601196,9.004957632896549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5126953125,0.0,1534.3834228515625,1895.4371337890625,0.0,3199.910888671875,0.9082484245300292,1.0,0.0,3.0,1.0,0.0
18180120,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9000844955444336,0.3766530752182007,0.3393586575984955,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9201356172561646,0.4003383219242096,0.3795165717601776,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9317139387130736,0.4130301773548126,0.2894661724567413,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8587590456008911,0.327201247215271,0.3110450804233551,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7685190439224243,0.2320353686809539,1.0516204833984375,285.0185852050781,284.95001220703125,298.815673828125,292.8408203125,297.88787841796875,297.3143005371094,285.0174560546875,1.0,0.5319236516952515,0.519965410232544,0.519965410232544,1.0,1.0,-2.8469033241271973,1.086868166923523,1.7600351572036743,0.3964385092258453,0.9570040702819824,0.9570040702819824,0.0,124.52220916748048,100.0,51583.87109375,0.0,1916.8406982421875,1.0,280.0415954589844,283.3992004394531,295.8176574707031,299.10137939453125,293.1499938964844,293.1499938964844,279.75,32650.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782214522361755,1.0,0.0,0.0,3.673619747161865,3.673643350601196,9.004957632896549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5126953125,0.0,1534.3834228515625,1895.4371337890625,0.0,3199.910888671875,0.9082484245300292,1.0,0.0,3.0,1.0,0.0
18180180,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9358815550804138,0.3784557580947876,0.3408161699771881,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9576032161712646,0.4029179811477661,0.3817001283168793,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9665390253067015,0.4134712219238281,0.2896317839622497,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8890732526779175,0.3286255598068237,0.3121179640293121,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7950661182403564,0.2324084341526031,1.0518046617507937,284.8985595703125,284.95001220703125,298.88262939453125,292.8564453125,297.909423828125,297.3095703125,284.9012145996094,1.0,0.525489330291748,0.5186326503753662,0.5186326503753662,1.0,1.0,-2.8529982566833496,1.087217092514038,1.765781044960022,0.3954302668571472,0.8562473654747009,0.8562473654747009,0.0,113.2761001586914,103.0,52352.40625,0.0,1871.8956298828125,1.0,279.7574157714844,283.2628479003906,295.8861389160156,299.28759765625,293.1499938964844,293.1499938964844,280.04998779296875,38807.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883036971092224,1.0,0.0,0.0,3.566945552825928,3.566969394683838,8.489581091453147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.65234375,0.0,1463.2442626953125,1895.4371337890625,0.0,3294.340576171875,0.8891593217849731,1.0,0.0,3.0,1.0,0.0
18180240,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9358815550804138,0.3784557580947876,0.3408161699771881,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9576032161712646,0.4029179811477661,0.3817001283168793,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9665390253067015,0.4134712219238281,0.2896317839622497,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8890732526779175,0.3286255598068237,0.3121179640293121,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7950661182403564,0.2324084341526031,1.0518046617507937,284.8985595703125,284.95001220703125,298.88262939453125,292.8564453125,297.909423828125,297.3095703125,284.9012145996094,1.0,0.525489330291748,0.5186326503753662,0.5186326503753662,1.0,1.0,-2.8529982566833496,1.087217092514038,1.765781044960022,0.3954302668571472,0.8562473654747009,0.8562473654747009,0.0,113.2761001586914,103.0,52352.40625,0.0,1871.8956298828125,1.0,279.7574157714844,283.2628479003906,295.8861389160156,299.28759765625,293.1499938964844,293.1499938964844,280.04998779296875,38807.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883036971092224,1.0,0.0,0.0,3.566945552825928,3.566969394683838,8.489581091453147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.65234375,0.0,1463.2442626953125,1895.4371337890625,0.0,3294.340576171875,0.8891593217849731,1.0,0.0,3.0,1.0,0.0
18180300,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9491608738899232,0.3797728717327118,0.3416038155555725,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9700080156326294,0.4044910371303558,0.3828438520431518,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9774848222732544,0.4140287041664123,0.2897429764270782,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.900350034236908,0.3295541107654571,0.3126946091651916,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8046950101852417,0.2327370196580886,1.0520786046981812,285.0252685546875,284.95001220703125,298.91656494140625,292.8638916015625,297.9226989746094,297.31085205078125,285.0290222167969,1.0,0.524072527885437,0.5179662704467773,0.5179662704467773,1.0,1.0,-2.856468677520752,1.087578296661377,1.768890380859375,0.3948674201965332,0.9441128969192504,0.9441128969192504,0.0,109.89948272705078,103.0,51670.5,0.0,1860.9664306640625,1.0,279.9997863769531,283.4006042480469,295.8324279785156,299.0885314941406,293.1499938964844,293.1499938964844,280.04998779296875,33821.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818788528442383,1.0,0.0,0.0,3.623022079467773,3.623045444488525,8.758611897974333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.86328125,0.0,1487.18408203125,1895.4371337890625,0.0,3234.185791015625,0.8995383381843567,1.0,0.0,3.0,1.0,0.0
18180360,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9600748419761658,0.3812538385391235,0.3428061008453369,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.979775369167328,0.4062248766422272,0.3843311071395874,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9859936833381652,0.4147761166095733,0.2901528477668762,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9103041887283324,0.3306199312210083,0.313559740781784,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.812640368938446,0.2331794500350952,1.0534119606018066,285.0218811035156,284.95001220703125,298.9507751464844,292.87109375,297.9372863769531,297.3141784667969,285.0203552246094,1.0,0.5234766006469727,0.517297625541687,0.517297625541687,1.0,1.0,-2.8628346920013428,1.089152455329895,1.7736822366714478,0.3948880732059479,0.9675955772399902,0.9675955772399902,0.0,107.49278259277344,121.0,51912.640625,0.0,1859.3218994140625,1.0,280.04254150390625,283.3910827636719,295.8470153808594,299.1514892578125,293.1499938964844,293.1499938964844,279.75,32641.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795433640480042,1.0,0.0,0.0,3.70767593383789,3.707699775695801,9.17269176170521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.314453125,0.0,1572.760498046875,1895.4371337890625,0.0,3212.30126953125,0.9157884120941162,1.0,0.0,3.0,1.0,0.0
18180420,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9482277035713196,0.3829032778739929,0.3447437584400177,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.969793975353241,0.4087777733802795,0.3871267139911651,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.974978804588318,0.4151623249053955,0.2907523810863495,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8991663455963135,0.3319709599018097,0.3151982724666595,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8025473952293396,0.2334826737642288,1.0562883615493774,284.8988952636719,284.95001220703125,299.02008056640625,292.8848571777344,297.9590148925781,297.3084411621094,284.901611328125,1.0,0.528333842754364,0.5159603953361511,0.5159603953361511,1.0,1.0,-2.8746776580810547,1.0918821096420288,1.7827954292297363,0.3948891162872314,0.8661493062973022,0.8661493062973022,0.0,111.85354614257812,139.0,52800.46875,0.0,1899.550537109375,1.0,279.75714111328125,283.2501220703125,295.91571044921875,299.3435363769531,293.1499938964844,293.1499938964844,280.04998779296875,38600.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898544311523438,1.0,0.0,0.0,3.610179662704468,3.610203742980957,8.696628697180131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.98486328125,0.0,1508.5587158203125,1895.4371337890625,0.0,3308.84619140625,0.8985491991043091,1.0,0.0,3.0,1.0,0.0
18180480,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9482277035713196,0.3829032778739929,0.3447437584400177,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.969793975353241,0.4087777733802795,0.3871267139911651,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.974978804588318,0.4151623249053955,0.2907523810863495,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8991663455963135,0.3319709599018097,0.3151982724666595,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8025473952293396,0.2334826737642288,1.0562883615493774,284.8988952636719,284.95001220703125,299.02008056640625,292.8848571777344,297.9590148925781,297.3084411621094,284.901611328125,1.0,0.528333842754364,0.5159603953361511,0.5159603953361511,1.0,1.0,-2.8746776580810547,1.0918821096420288,1.7827954292297363,0.3948891162872314,0.8661493062973022,0.8661493062973022,0.0,111.85354614257812,139.0,52800.46875,0.0,1899.550537109375,1.0,279.75714111328125,283.2501220703125,295.91571044921875,299.3435363769531,293.1499938964844,293.1499938964844,280.04998779296875,38600.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898544311523438,1.0,0.0,0.0,3.610179662704468,3.610203742980957,8.696628697180131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.98486328125,0.0,1508.5587158203125,1895.4371337890625,0.0,3308.84619140625,0.8985491991043091,1.0,0.0,3.0,1.0,0.0
18180540,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9198513627052308,0.3854686319828033,0.3471122086048126,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.943465530872345,0.4119875431060791,0.3902857601642608,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9475983381271362,0.4163334667682647,0.2916384637355804,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8749881982803345,0.3338136374950409,0.3171201050281524,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7802627086639404,0.2340878248214721,1.0601375102996826,285.02880859375,284.95001220703125,299.09039306640625,292.89776611328125,297.9866638183594,297.3114624023437,285.0273132324219,1.0,0.5368325710296631,0.5146231651306152,0.5146231651306152,1.0,1.0,-2.889317512512207,1.0957802534103394,1.7935372591018677,0.3952344059944153,0.9845836758613586,0.9845836758613586,0.0,121.83290100097656,157.0,52395.6796875,0.0,1972.3330078125,1.0,280.0430603027344,283.3835754394531,295.8759155273437,299.2099914550781,293.1499938964844,293.1499938964844,279.75,32575.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815470933914185,1.0,0.0,0.0,3.751196622848511,3.751220941543579,9.389293609274318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8427734375,0.0,1622.3646240234375,1895.4371337890625,0.0,3231.07763671875,0.9254933595657348,1.0,0.0,3.0,1.0,0.0
18180600,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9198513627052308,0.3854686319828033,0.3471122086048126,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.943465530872345,0.4119875431060791,0.3902857601642608,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9475983381271362,0.4163334667682647,0.2916384637355804,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8749881982803345,0.3338136374950409,0.3171201050281524,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7802627086639404,0.2340878248214721,1.0601375102996826,285.02880859375,284.95001220703125,299.09039306640625,292.89776611328125,297.9866638183594,297.3114624023437,285.0273132324219,1.0,0.5368325710296631,0.5146231651306152,0.5146231651306152,1.0,1.0,-2.889317512512207,1.0957802534103394,1.7935372591018677,0.3952344059944153,0.9845836758613586,0.9845836758613586,0.0,121.83290100097656,157.0,52395.6796875,0.0,1972.3330078125,1.0,280.0430603027344,283.3835754394531,295.8759155273437,299.2099914550781,293.1499938964844,293.1499938964844,279.75,32575.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815470933914185,1.0,0.0,0.0,3.751196622848511,3.751220941543579,9.389293609274318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8427734375,0.0,1622.3646240234375,1895.4371337890625,0.0,3231.07763671875,0.9254933595657348,1.0,0.0,3.0,1.0,0.0
18180660,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8891600370407104,0.3868174850940704,0.3491576611995697,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9102979302406312,0.4143795669078827,0.3933227360248565,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9125024676322936,0.4165300726890564,0.2923963665962219,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.847977340221405,0.334956407546997,0.3189517855644226,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7553173899650574,0.2341693341732025,1.063854098320007,284.8959350585937,284.95001220703125,299.16168212890625,292.9098815917969,298.00762939453125,297.30377197265625,284.8986511230469,1.0,0.5473973751068115,0.5131115317344666,0.5131115317344666,1.0,1.0,-2.903017520904541,1.098924160003662,1.804093360900879,0.3953047394752502,0.8787494897842407,0.8787494897842407,0.0,135.67869567871094,175.0,53377.14453125,0.0,2063.39599609375,1.0,279.75653076171875,283.23150634765625,295.94366455078125,299.4077453613281,293.1499938964844,293.1499938964844,280.04998779296875,38419.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924171924591064,1.0,0.0,0.0,3.668426275253296,3.668450832366944,8.979514518614451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.19482421875,0.0,1571.9613037109375,1895.4371337890625,0.0,3332.80517578125,0.9111362099647522,1.0,0.0,3.0,1.0,0.0
18180720,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8891600370407104,0.3868174850940704,0.3491576611995697,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9102979302406312,0.4143795669078827,0.3933227360248565,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9125024676322936,0.4165300726890564,0.2923963665962219,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.847977340221405,0.334956407546997,0.3189517855644226,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7553173899650574,0.2341693341732025,1.063854098320007,284.8959350585937,284.95001220703125,299.16168212890625,292.9098815917969,298.00762939453125,297.30377197265625,284.8986511230469,1.0,0.5473973751068115,0.5131115317344666,0.5131115317344666,1.0,1.0,-2.903017520904541,1.098924160003662,1.804093360900879,0.3953047394752502,0.8787494897842407,0.8787494897842407,0.0,135.67869567871094,175.0,53377.14453125,0.0,2063.39599609375,1.0,279.75653076171875,283.23150634765625,295.94366455078125,299.4077453613281,293.1499938964844,293.1499938964844,280.04998779296875,38419.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924171924591064,1.0,0.0,0.0,3.668426275253296,3.668450832366944,8.979514518614451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.19482421875,0.0,1571.9613037109375,1895.4371337890625,0.0,3332.80517578125,0.9111362099647522,1.0,0.0,3.0,1.0,0.0
18180780,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8698347210884094,0.388457328081131,0.3506962954998016,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8903694748878479,0.4165589213371277,0.3955389857292175,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8912225365638733,0.4172134399414062,0.2929604053497314,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8308024406433105,0.3361175656318664,0.3202641606330871,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7394583225250244,0.234428122639656,1.0663496255874634,285.0395202636719,284.95001220703125,299.21356201171875,292.9181213378906,298.0268249511719,297.3045654296875,285.0387878417969,1.0,0.5556355714797974,0.5120231509208679,0.5120231509208679,1.0,1.0,-2.912780284881592,1.1011313199996948,1.8116490840911863,0.3951467871665954,0.9906697869300842,0.9906697869300842,0.0,146.845947265625,175.0,52768.7890625,0.0,2135.27001953125,1.0,280.0296936035156,283.3812561035156,295.8880310058594,299.2294921875,293.1499938964844,293.1499938964844,280.04998779296875,32810.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884842038154602,1.0,0.0,0.0,3.762873411178589,3.762897968292236,9.447839488530008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.8154296875,0.0,1637.8046875,1895.4371337890625,0.0,3261.939453125,0.9289771914482116,1.0,0.0,3.0,1.0,0.0
18180840,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8634204268455505,0.3891346454620361,0.3514834940433502,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8837342262268066,0.4174581170082092,0.3965560793876648,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8841677308082581,0.4175406396389007,0.2933158874511719,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8250319957733154,0.3366138339042663,0.3209007382392883,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7341796159744263,0.2345668524503708,1.0677525997161863,285.0323791503906,284.95001220703125,299.2338562011719,292.9212646484375,298.03472900390625,297.3055114746094,285.03106689453125,1.0,0.5589963793754578,0.5115998983383179,0.5115998983383179,1.0,1.0,-2.9178287982940674,1.1025075912475586,1.8153210878372192,0.3953382968902588,1.0,1.0,0.0,151.2359161376953,193.0,52914.9453125,0.0,2165.726318359375,1.0,280.0434265136719,283.37213134765625,295.90069580078125,299.2683410644531,293.1499938964844,293.1499938964844,279.75,32701.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843685388565063,1.0,0.0,0.0,3.8015565872192383,3.801581382751465,9.643089242672431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.859375,0.0,1682.7060546875,1895.4371337890625,0.0,3257.505859375,0.9369813203811646,1.0,0.0,3.0,1.0,0.0
18180900,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8522425293922424,0.3898418545722961,0.352702260017395,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8721400499343872,0.4187167286872864,0.3982619345188141,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8718374967575073,0.4177148044109344,0.2938520014286041,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8147444128990173,0.3372127711772918,0.3219517767429352,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7249310612678528,0.2346089035272598,1.0700185298919678,284.8895568847656,284.95001220703125,299.270263671875,292.9266967773437,298.0460510253906,297.302734375,284.8836669921875,1.0,0.5650789737701416,0.5108440518379211,0.5108440518379211,1.0,1.0,-2.925982713699341,1.104584574699402,1.8213982582092283,0.3955948054790497,0.9116424322128296,0.9116424322128296,0.0,159.49264526367188,193.0,54058.51953125,0.0,2220.949462890625,1.0,279.7946472167969,283.2051086425781,295.9686584472656,299.5069580078125,293.1499938964844,293.1499938964844,279.75,35990.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919112086296082,1.0,0.0,0.0,3.80068588256836,3.8007113933563232,9.638673645895324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.2890625,0.0,1707.291015625,1895.4371337890625,0.0,3328.076416015625,0.9372606873512268,1.0,0.0,3.0,1.0,0.0
18180960,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8410773873329163,0.3902570009231567,0.3534561395645141,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8605868816375732,0.4197376072406769,0.3996206521987915,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8595502972602844,0.4176065027713775,0.2940808236598968,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8037402629852295,0.3375958800315857,0.3227119445800781,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7153199315071106,0.2344713062047958,1.0712804794311523,284.8927307128906,284.95001220703125,299.30682373046875,292.9319763183594,298.05548095703125,297.29693603515625,284.89520263671875,1.0,0.571106493473053,0.5100538730621338,0.5100538730621338,1.0,1.0,-2.931232452392578,1.1053736209869385,1.8258589506149288,0.3952422738075256,0.8917750716209412,0.8917750716209412,0.0,168.37179565429688,196.0,53945.08203125,0.0,2274.477294921875,1.0,279.7566223144531,283.21246337890625,295.96588134765625,299.4659729003906,293.1499938964844,293.1499938964844,280.04998779296875,38229.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952275514602661,1.0,0.0,0.0,3.72813892364502,3.728163957595825,9.274220929000876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.92822265625,0.0,1638.8870849609375,1895.4371337890625,0.0,3359.058837890625,0.9242752194404602,1.0,0.0,3.0,1.0,0.0
18181020,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8298706412315369,0.3924103081226349,0.3554451763629913,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8491512537002563,0.4227526783943176,0.402601033449173,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8467988967895508,0.4185310900211334,0.2947978377342224,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7918634414672852,0.3391377031803131,0.3243612051010132,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7040812969207764,0.2347363829612732,1.073689579963684,285.0352478027344,284.95001220703125,299.3805236816406,292.9421081542969,298.0826416015625,297.2984619140625,285.0344543457031,1.0,0.5788873434066772,0.5084734559059143,0.5084734559059143,1.0,1.0,-2.942944049835205,1.10744047164917,1.8355035781860352,0.3945697844028473,1.0,1.0,0.0,179.48275756835938,184.0,53340.05859375,0.0,2350.921142578125,1.0,280.0437927246094,283.361572265625,295.9209899902344,299.31805419921875,293.1499938964844,293.1499938964844,279.75,33259.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871210217475891,1.0,0.0,0.0,3.843557119369507,3.843582630157471,9.857345730779343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.091796875,0.0,1737.7691650390625,1895.4371337890625,0.0,3283.273681640625,0.9466368556022644,1.0,0.0,3.0,1.0,0.0
