time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181080,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8298706412315369,0.3924103081226349,0.3554451763629913,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8491512537002563,0.4227526783943176,0.402601033449173,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8467988967895508,0.4185310900211334,0.2947978377342224,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7918634414672852,0.3391377031803131,0.3243612051010132,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7040812969207764,0.2347363829612732,1.073689579963684,285.0352478027344,284.95001220703125,299.3805236816406,292.9421081542969,298.0826416015625,297.2984619140625,285.0344543457031,1.0,0.5788873434066772,0.5084734559059143,0.5084734559059143,1.0,1.0,-2.942944049835205,1.10744047164917,1.8355035781860352,0.3945697844028473,1.0,1.0,0.0,179.48275756835938,184.0,53340.05859375,0.0,2350.921142578125,1.0,280.0437927246094,283.361572265625,295.9209899902344,299.31805419921875,293.1499938964844,293.1499938964844,279.75,33259.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871210217475891,1.0,0.0,0.0,3.843557119369507,3.843582630157471,9.857345730779343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.091796875,0.0,1737.7691650390625,1895.4371337890625,0.0,3283.273681640625,0.9466368556022644,1.0,0.0,3.0,1.0,0.0
18181140,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.829573392868042,0.3934750854969024,0.3567724525928497,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8494832515716553,0.4250529706478119,0.4050627052783966,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.845767080783844,0.4186113476753235,0.2951111793518066,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7915096879005432,0.340095579624176,0.3255239129066467,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7029628157615662,0.2346119731664657,1.0740931034088137,284.89013671875,284.95001220703125,299.454833984375,292.9516906738281,298.1038818359375,297.290771484375,284.8920288085937,1.0,0.5801026821136475,0.5068930983543396,0.5068930983543396,1.0,1.0,-2.949772834777832,1.1073977947235107,1.8423750400543213,0.393214076757431,0.9001103639602661,0.9001103639602661,0.0,180.92794799804688,172.0,54319.48828125,0.0,2370.435302734375,1.0,279.7567138671875,283.1967468261719,295.98309326171875,299.5085754394531,293.1499938964844,293.1499938964844,279.45001220703125,38261.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975000977516174,1.0,0.0,0.0,3.7717747688293457,3.7718002796173096,9.492591175330744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.189453125,0.0,1690.4052734375,1895.4371337890625,0.0,3380.2705078125,0.9340240359306335,1.0,0.0,3.0,1.0,0.0
18181200,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.829573392868042,0.3934750854969024,0.3567724525928497,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8494832515716553,0.4250529706478119,0.4050627052783966,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.845767080783844,0.4186113476753235,0.2951111793518066,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7915096879005432,0.340095579624176,0.3255239129066467,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7029628157615662,0.2346119731664657,1.0740931034088137,284.89013671875,284.95001220703125,299.454833984375,292.9516906738281,298.1038818359375,297.290771484375,284.8920288085937,1.0,0.5801026821136475,0.5068930983543396,0.5068930983543396,1.0,1.0,-2.949772834777832,1.1073977947235107,1.8423750400543213,0.393214076757431,0.9001103639602661,0.9001103639602661,0.0,180.92794799804688,172.0,54319.48828125,0.0,2370.435302734375,1.0,279.7567138671875,283.1967468261719,295.98309326171875,299.5085754394531,293.1499938964844,293.1499938964844,279.45001220703125,38261.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975000977516174,1.0,0.0,0.0,3.7717747688293457,3.7718002796173096,9.492591175330744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.189453125,0.0,1690.4052734375,1895.4371337890625,0.0,3380.2705078125,0.9340240359306335,1.0,0.0,3.0,1.0,0.0
18181260,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8347584009170532,0.3944717645645141,0.3573871850967407,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8557682037353516,0.4272392690181732,0.4068703651428222,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8505256175994873,0.4185439050197601,0.2948751747608185,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7969560027122498,0.3409145772457123,0.3260726630687713,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7070187330245972,0.2343529462814331,1.071988224983215,284.88018798828125,284.95001220703125,299.5297241210937,292.9608154296875,298.1250915527344,297.28289794921875,284.8822326660156,1.0,0.5775737166404724,0.5054113268852234,0.5054113268852234,1.0,1.0,-2.950530767440796,1.1049805879592896,1.845550298690796,0.390761524438858,0.8241035342216492,0.8241035342216492,0.0,176.8144073486328,160.0,54361.6484375,0.0,2351.1123046875,1.0,279.4584655761719,283.1666259765625,295.97467041015625,299.51885986328125,293.1499938964844,293.1499938964844,279.75,41541.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032779932022096,1.0,0.0,0.0,3.5019099712371826,3.5019335746765137,8.182824444702419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.81787109375,0.0,1414.351318359375,1895.4371337890625,0.0,3434.12060546875,0.8776819109916687,1.0,0.0,3.0,1.0,0.0
18181320,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8347584009170532,0.3944717645645141,0.3573871850967407,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8557682037353516,0.4272392690181732,0.4068703651428222,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8505256175994873,0.4185439050197601,0.2948751747608185,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7969560027122498,0.3409145772457123,0.3260726630687713,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7070187330245972,0.2343529462814331,1.071988224983215,284.88018798828125,284.95001220703125,299.5297241210937,292.9608154296875,298.1250915527344,297.28289794921875,284.8822326660156,1.0,0.5775737166404724,0.5054113268852234,0.5054113268852234,1.0,1.0,-2.950530767440796,1.1049805879592896,1.845550298690796,0.390761524438858,0.8241035342216492,0.8241035342216492,0.0,176.8144073486328,160.0,54361.6484375,0.0,2351.1123046875,1.0,279.4584655761719,283.1666259765625,295.97467041015625,299.51885986328125,293.1499938964844,293.1499938964844,279.75,41541.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032779932022096,1.0,0.0,0.0,3.5019099712371826,3.5019335746765137,8.182824444702419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.81787109375,0.0,1414.351318359375,1895.4371337890625,0.0,3434.12060546875,0.8776819109916687,1.0,0.0,3.0,1.0,0.0
18181380,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8467491269111633,0.3969421088695526,0.3590167760848999,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.869178056716919,0.4306120276451111,0.4094566106796264,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8623202443122864,0.4198373258113861,0.2953182160854339,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8090376257896423,0.3427163064479828,0.3272188901901245,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7167109251022339,0.2348480969667434,1.0717636346817017,285.0027160644531,284.95001220703125,299.6050720214844,292.9695739746094,298.1557312011719,297.2897033691406,285.00244140625,1.0,0.5733316540718079,0.5039295554161072,0.5039295554161072,1.0,1.0,-2.95723295211792,1.1050394773483276,1.8521934747695925,0.3892532587051391,0.9229119420051576,0.9229119420051576,0.0,168.41012573242188,148.0,53770.8046875,0.0,2320.774658203125,1.0,279.7412414550781,283.2982177734375,295.9314270019531,299.35479736328125,293.1499938964844,293.1499938964844,279.45001220703125,33746.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912937641143799,1.0,0.0,0.0,3.613313674926758,3.61333680152893,8.711733698874013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5791015625,0.0,1476.0421142578125,1895.4371337890625,0.0,3322.304931640625,0.8956014513969421,1.0,0.0,3.0,1.0,0.0
18181440,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8467491269111633,0.3969421088695526,0.3590167760848999,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.869178056716919,0.4306120276451111,0.4094566106796264,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8623202443122864,0.4198373258113861,0.2953182160854339,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8090376257896423,0.3427163064479828,0.3272188901901245,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7167109251022339,0.2348480969667434,1.0717636346817017,285.0027160644531,284.95001220703125,299.6050720214844,292.9695739746094,298.1557312011719,297.2897033691406,285.00244140625,1.0,0.5733316540718079,0.5039295554161072,0.5039295554161072,1.0,1.0,-2.95723295211792,1.1050394773483276,1.8521934747695925,0.3892532587051391,0.9229119420051576,0.9229119420051576,0.0,168.41012573242188,148.0,53770.8046875,0.0,2320.774658203125,1.0,279.7412414550781,283.2982177734375,295.9314270019531,299.35479736328125,293.1499938964844,293.1499938964844,279.45001220703125,33746.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912937641143799,1.0,0.0,0.0,3.613313674926758,3.61333680152893,8.711733698874013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5791015625,0.0,1476.0421142578125,1895.4371337890625,0.0,3322.304931640625,0.8956014513969421,1.0,0.0,3.0,1.0,0.0
18181500,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8541823029518127,0.3977030515670776,0.3597754538059234,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8774862885475159,0.4320178925991058,0.4107707738876343,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8697690963745117,0.4201521575450897,0.2955564856529236,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8161012530326843,0.3434045016765594,0.327822595834732,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7224347591400146,0.2349810004234314,1.071902632713318,284.87939453125,284.95001220703125,299.6429138183594,292.97381591796875,298.16845703125,297.2890930175781,284.8768615722656,1.0,0.5708574652671814,0.5031886696815491,0.5031886696815491,1.0,1.0,-2.960910081863404,1.1051818132400513,1.8557281494140625,0.3886576890945434,0.8388582468032837,0.8388582468032837,0.0,163.569580078125,148.0,54603.72265625,0.0,2302.900146484375,1.0,279.4990539550781,283.15625,295.9983215332031,299.5782165527344,293.1499938964844,293.1499938964844,279.45001220703125,38144.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970819115638733,1.0,0.0,0.0,3.573456048965454,3.5734798908233643,8.52060054512549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3818359375,0.0,1465.3748779296875,1895.4371337890625,0.0,3376.368408203125,0.8873055577278137,1.0,0.0,3.0,1.0,0.0
18181560,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8616600036621094,0.3983075618743896,0.3601300418376922,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8859164118766785,0.433295875787735,0.4117838442325592,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8772886395454407,0.4203083515167236,0.2955314218997955,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8229699730873108,0.3439748883247375,0.3281781673431396,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7280465960502625,0.235021635890007,1.0712323188781738,284.9112243652344,284.95001220703125,299.6808166503906,292.9779968261719,298.1800842285156,297.2865600585937,284.9131164550781,1.0,0.5680844187736511,0.5025114417076111,0.5025114417076111,1.0,1.0,-2.962147951126098,1.1044167280197144,1.8577312231063845,0.3877009451389313,0.8408598899841309,0.8408598899841309,0.0,158.7511749267578,136.0,54377.83984375,0.0,2280.765625,1.0,279.4584045410156,283.1874084472656,295.9954528808594,299.5252685546875,293.1499938964844,293.1499938964844,279.75,38956.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987966775894165,1.0,0.0,0.0,3.48421049118042,3.4842336177825928,8.100318495962711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.84765625,0.0,1377.5426025390625,1895.4371337890625,0.0,3392.36474609375,0.8711968064308167,1.0,0.0,3.0,1.0,0.0
18181620,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8816942572593689,0.4005941152572632,0.3615215122699737,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9078156352043152,0.4366868734359741,0.4143244326114654,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8972482681274414,0.4215611815452575,0.2959070205688476,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8405677676200867,0.3457874953746795,0.3292751014232635,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7427159547805786,0.2355972528457641,1.0710958242416382,285.0136108398437,284.95001220703125,299.75689697265625,292.9861755371094,298.2100524902344,297.2920837402344,285.0124816894531,1.0,0.5622608065605164,0.5011569857597351,0.5011569857597351,1.0,1.0,-2.968475580215454,1.1045036315917969,1.8639720678329468,0.3863242566585541,0.9394086003303528,0.9394086003303528,0.0,147.79197692871094,124.0,53939.984375,0.0,2236.53369140625,1.0,279.7412414550781,283.2978515625,295.960693359375,299.3935546875,293.1499938964844,293.1499938964844,279.45001220703125,32825.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898764848709106,1.0,0.0,0.0,3.626352310180664,3.626375436782837,8.774720186011109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.095703125,0.0,1483.416748046875,1895.4371337890625,0.0,3309.052490234375,0.8977277874946594,1.0,0.0,3.0,1.0,0.0
18181680,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8816942572593689,0.4005941152572632,0.3615215122699737,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9078156352043152,0.4366868734359741,0.4143244326114654,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8972482681274414,0.4215611815452575,0.2959070205688476,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8405677676200867,0.3457874953746795,0.3292751014232635,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7427159547805786,0.2355972528457641,1.0710958242416382,285.0136108398437,284.95001220703125,299.75689697265625,292.9861755371094,298.2100524902344,297.2920837402344,285.0124816894531,1.0,0.5622608065605164,0.5011569857597351,0.5011569857597351,1.0,1.0,-2.968475580215454,1.1045036315917969,1.8639720678329468,0.3863242566585541,0.9394086003303528,0.9394086003303528,0.0,147.79197692871094,124.0,53939.984375,0.0,2236.53369140625,1.0,279.7412414550781,283.2978515625,295.960693359375,299.3935546875,293.1499938964844,293.1499938964844,279.45001220703125,32825.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898764848709106,1.0,0.0,0.0,3.626352310180664,3.626375436782837,8.774720186011109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.095703125,0.0,1483.416748046875,1895.4371337890625,0.0,3309.052490234375,0.8977277874946594,1.0,0.0,3.0,1.0,0.0
18181740,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9050756096839904,0.4017596244812011,0.3624156415462494,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9357932806015016,0.4393234252929687,0.4165709018707275,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9218451380729676,0.4219305217266083,0.2960219383239746,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8615466356277466,0.3469844460487366,0.3301409184932709,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7603729963302612,0.2357640117406845,1.0703775882720947,284.9058837890625,284.95001220703125,299.8331604003906,292.9942321777344,298.2334289550781,297.2873229980469,284.9079284667969,1.0,0.5560566782951355,0.4998025000095367,0.4998025000095367,1.0,1.0,-2.972575426101685,1.1036237478256226,1.8689515590667725,0.3847049474716186,0.8474549055099487,0.8474549055099487,0.0,136.79124450683594,112.0,54615.578125,0.0,2187.991943359375,1.0,279.4578552246094,283.1722412109375,296.0199584960937,299.5664978027344,293.1499938964844,293.1499938964844,279.75,38724.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990872502326965,1.0,0.0,0.0,3.512807607650757,3.5128307342529297,8.233832886617165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.22900390625,0.0,1405.442138671875,1895.4371337890625,0.0,3395.07470703125,0.8772313594818115,1.0,0.0,3.0,1.0,0.0
18181800,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9050756096839904,0.4017596244812011,0.3624156415462494,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9357932806015016,0.4393234252929687,0.4165709018707275,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9218451380729676,0.4219305217266083,0.2960219383239746,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8615466356277466,0.3469844460487366,0.3301409184932709,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7603729963302612,0.2357640117406845,1.0703775882720947,284.9058837890625,284.95001220703125,299.8331604003906,292.9942321777344,298.2334289550781,297.2873229980469,284.9079284667969,1.0,0.5560566782951355,0.4998025000095367,0.4998025000095367,1.0,1.0,-2.972575426101685,1.1036237478256226,1.8689515590667725,0.3847049474716186,0.8474549055099487,0.8474549055099487,0.0,136.79124450683594,112.0,54615.578125,0.0,2187.991943359375,1.0,279.4578552246094,283.1722412109375,296.0199584960937,299.5664978027344,293.1499938964844,293.1499938964844,279.75,38724.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990872502326965,1.0,0.0,0.0,3.512807607650757,3.5128307342529297,8.233832886617165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.22900390625,0.0,1405.442138671875,1895.4371337890625,0.0,3395.07470703125,0.8772313594818115,1.0,0.0,3.0,1.0,0.0
18181860,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9390588998794556,0.4039405584335327,0.36365407705307,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9698482155799866,0.4427246153354645,0.4190685451030731,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9554868340492249,0.4231483042240143,0.296331912279129,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8900437951087952,0.3487699925899505,0.33116614818573,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7845386862754822,0.2363341003656387,1.0700403451919556,285.0118713378906,284.95001220703125,299.9096069335937,293.002197265625,298.2628479003906,297.2922058105469,285.0107421875,1.0,0.5496264100074768,0.4984366297721863,0.4984366297721863,1.0,1.0,-2.9782602787017822,1.1033786535263062,1.874881625175476,0.3831281661987304,0.9462037682533264,0.9462037682533264,0.0,125.0618896484375,115.0,54140.71484375,0.0,2138.36767578125,1.0,279.741455078125,283.2865905761719,295.97930908203125,299.4263610839844,293.1499938964844,293.1499938964844,279.45001220703125,32855.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906204700469971,1.0,0.0,0.0,3.651606798171997,3.651630163192749,8.897362704374245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.3642578125,0.0,1511.416259765625,1895.4371337890625,0.0,3316.009521484375,0.9034233689308168,1.0,0.0,3.0,1.0,0.0
18181920,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9390588998794556,0.4039405584335327,0.36365407705307,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9698482155799866,0.4427246153354645,0.4190685451030731,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9554868340492249,0.4231483042240143,0.296331912279129,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8900437951087952,0.3487699925899505,0.33116614818573,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7845386862754822,0.2363341003656387,1.0700403451919556,285.0118713378906,284.95001220703125,299.9096069335937,293.002197265625,298.2628479003906,297.2922058105469,285.0107421875,1.0,0.5496264100074768,0.4984366297721863,0.4984366297721863,1.0,1.0,-2.9782602787017822,1.1033786535263062,1.874881625175476,0.3831281661987304,0.9462037682533264,0.9462037682533264,0.0,125.0618896484375,115.0,54140.71484375,0.0,2138.36767578125,1.0,279.741455078125,283.2865905761719,295.97930908203125,299.4263610839844,293.1499938964844,293.1499938964844,279.45001220703125,32855.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906204700469971,1.0,0.0,0.0,3.651606798171997,3.651630163192749,8.897362704374245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.3642578125,0.0,1511.416259765625,1895.4371337890625,0.0,3316.009521484375,0.9034233689308168,1.0,0.0,3.0,1.0,0.0
18181980,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9554288983345032,0.404788076877594,0.3645550310611725,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9844074845314026,0.4448511302471161,0.4211208522319793,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.970263123512268,0.4234411418437958,0.2966043353080749,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9044508337974548,0.3497214615345001,0.3320748805999756,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7965615391731262,0.2364758849143982,1.0704624652862549,284.8876037597656,284.95001220703125,299.9708251953125,293.0085754394531,298.2812194824219,297.2880859375,284.8917236328125,1.0,0.5477988123893738,0.4973439276218414,0.4973439276218414,1.0,1.0,-2.983743906021118,1.1035375595092771,1.8802063465118408,0.3821446299552917,0.8489201664924622,0.8489201664924622,0.0,120.3967514038086,115.0,54875.59765625,0.0,2124.14306640625,1.0,279.4657592773437,283.1481018066406,296.0438232421875,299.62042236328125,293.1499938964844,293.1499938964844,279.45001220703125,39227.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995598554611206,1.0,0.0,0.0,3.5573549270629883,3.55737853050232,8.443989827355836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.216796875,0.0,1456.056640625,1895.4371337890625,0.0,3399.481201171875,0.8867371678352356,1.0,0.0,3.0,1.0,0.0
18182040,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9575770497322084,0.4050053060054779,0.3646807372570038,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9863478541374208,0.4453795552253723,0.4215612113475799,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9721290469169616,0.4235071837902069,0.2966072261333465,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9065280556678772,0.3499484956264496,0.3322427868843078,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7981706261634827,0.2364952117204666,1.0703823566436768,284.90350341796875,284.95001220703125,299.9861145019531,293.0101928710937,298.2857971191406,297.2870483398437,284.9057312011719,1.0,0.5475648641586304,0.4970707595348358,0.4970707595348358,1.0,1.0,-2.984532833099365,1.1033366918563845,1.8811962604522705,0.3817730844020843,0.8523252010345459,0.8523252010345459,0.0,119.79898834228516,133.0,54858.3671875,0.0,2122.468017578125,1.0,279.4576416015625,283.1598205566406,296.0365600585937,299.5980529785156,293.1499938964844,293.1499938964844,279.75,38724.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999097943305969,1.0,0.0,0.0,3.539778470993042,3.539801836013794,8.360754577552143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.421875,0.0,1433.7318115234375,1895.4371337890625,0.0,3402.743408203125,0.8831775188446045,1.0,0.0,3.0,1.0,0.0
18182100,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.954692244529724,0.4059573113918304,0.3653174936771393,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.98442405462265,0.4470086991786957,0.422933429479599,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.969161868095398,0.4240165650844574,0.2968273460865021,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9038867354393004,0.3507569432258606,0.3328902125358581,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7955499291419983,0.2367063164710998,1.071033596992493,285.0245056152344,284.95001220703125,300.0243835449219,293.01422119140625,298.2997131347656,297.2882080078125,285.0273742675781,1.0,0.5492744445800781,0.4963878393173218,0.4963878393173218,1.0,1.0,-2.9887661933898926,1.10377299785614,1.884993314743042,0.3811452388763428,0.9373049736022948,0.9373049736022948,0.0,121.0762176513672,133.0,54190.66015625,0.0,2136.3203125,1.0,279.6991577148437,283.2915954589844,295.98291015625,299.3975524902344,293.1499938964844,293.1499938964844,279.75,33753.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936731219291687,1.0,0.0,0.0,3.5983128547668457,3.5983359813690186,8.639550514999428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.27978515625,0.0,1459.84814453125,1895.4371337890625,0.0,3344.54052734375,0.8939090967178345,1.0,0.0,3.0,1.0,0.0
18182160,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.94730406999588,0.4070359766483307,0.3663785457611084,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9786807298660278,0.4487713575363159,0.4246724545955658,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9619098901748656,0.4246788024902344,0.2973462045192718,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8973085284233093,0.3516775071620941,0.3338418900966644,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7894424796104431,0.2370049357414245,1.0727818012237549,285.0173645019531,284.95001220703125,300.0626220703125,293.0182800292969,298.3146667480469,297.2910461425781,285.0158996582031,1.0,0.5522240996360779,0.4956907927989959,0.4956907927989959,1.0,1.0,-2.996000051498413,1.105407476425171,1.890592694282532,0.3810622692108154,0.9571935534477234,0.9571935534477234,0.0,124.0689468383789,151.0,54445.23046875,0.0,2164.2041015625,1.0,279.74237060546875,283.27984619140625,295.9955139160156,299.4598083496094,293.1499938964844,293.1499938964844,279.45001220703125,32705.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915473818778992,1.0,0.0,0.0,3.680783271789551,3.680806875228882,9.040111308422638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.0537109375,0.0,1542.8291015625,1895.4371337890625,0.0,3324.675537109375,0.9097475409507751,1.0,0.0,3.0,1.0,0.0
18182220,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9190539121627808,0.4078223705291748,0.3677865266799927,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.954512655735016,0.4513110816478729,0.4277113974094391,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9337877035140992,0.4248900711536407,0.298002690076828,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8738098740577698,0.3527009487152099,0.3354234993457794,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7682855725288391,0.2370040863752365,1.0754772424697876,284.9034729003906,284.95001220703125,300.1390075683594,293.0265808105469,298.3363342285156,297.2841186523437,284.90576171875,1.0,0.5603824853897095,0.4942967295646667,0.4942967295646667,1.0,1.0,-3.007286548614502,1.107316017150879,1.899970531463623,0.3804905116558075,0.8616617321968079,0.8616617321968079,0.0,134.75222778320312,169.0,55292.109375,0.0,2238.810546875,1.0,279.4573669433594,283.1461181640625,296.05535888671875,299.6422424316406,293.1499938964844,293.1499938964844,279.75,38500.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901341676712036,1.0,0.0,0.0,3.5806171894073486,3.58064079284668,8.554783903491625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.42041015625,0.0,1475.6883544921875,1895.4371337890625,0.0,3416.087646484375,0.8919835090637207,1.0,0.0,3.0,1.0,0.0
18182280,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9190539121627808,0.4078223705291748,0.3677865266799927,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.954512655735016,0.4513110816478729,0.4277113974094391,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9337877035140992,0.4248900711536407,0.298002690076828,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8738098740577698,0.3527009487152099,0.3354234993457794,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7682855725288391,0.2370040863752365,1.0754772424697876,284.9034729003906,284.95001220703125,300.1390075683594,293.0265808105469,298.3363342285156,297.2841186523437,284.90576171875,1.0,0.5603824853897095,0.4942967295646667,0.4942967295646667,1.0,1.0,-3.007286548614502,1.107316017150879,1.899970531463623,0.3804905116558075,0.8616617321968079,0.8616617321968079,0.0,134.75222778320312,169.0,55292.109375,0.0,2238.810546875,1.0,279.4573669433594,283.1461181640625,296.05535888671875,299.6422424316406,293.1499938964844,293.1499938964844,279.75,38500.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901341676712036,1.0,0.0,0.0,3.5806171894073486,3.58064079284668,8.554783903491625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.42041015625,0.0,1475.6883544921875,1895.4371337890625,0.0,3416.087646484375,0.8919835090637207,1.0,0.0,3.0,1.0,0.0
18182340,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8916690945625305,0.409565269947052,0.369568407535553,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.925413191318512,0.4545665979385376,0.4310587644577026,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9037216901779176,0.4258916676044464,0.2988923788070678,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8499112725257874,0.3542472124099731,0.337216854095459,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7469395995140076,0.2373107969760894,1.0787224769592283,285.0209045410156,284.95001220703125,300.2152404785156,293.0351867675781,298.3638000488281,297.2864074707031,285.0199890136719,1.0,0.5704708099365234,0.4929026663303375,0.4929026663303375,1.0,1.0,-3.0205743312835693,1.1100322008132937,1.9105422496795648,0.3800288140773773,0.9706129431724548,0.9706129431724548,0.0,148.4246826171875,187.0,54876.43359375,0.0,2332.99658203125,1.0,279.7419738769531,283.2699279785156,296.0152282714844,299.5062255859375,293.1499938964844,293.1499938964844,279.45001220703125,32743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934463858604431,1.0,0.0,0.0,3.7192437648773193,3.7192678451538086,9.230018349626334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.3740234375,0.0,1586.748779296875,1895.4371337890625,0.0,3342.422607421875,0.918627381324768,1.0,0.0,3.0,1.0,0.0
18182400,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8916690945625305,0.409565269947052,0.369568407535553,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.925413191318512,0.4545665979385376,0.4310587644577026,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9037216901779176,0.4258916676044464,0.2988923788070678,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8499112725257874,0.3542472124099731,0.337216854095459,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7469395995140076,0.2373107969760894,1.0787224769592283,285.0209045410156,284.95001220703125,300.2152404785156,293.0351867675781,298.3638000488281,297.2864074707031,285.0199890136719,1.0,0.5704708099365234,0.4929026663303375,0.4929026663303375,1.0,1.0,-3.0205743312835693,1.1100322008132937,1.9105422496795648,0.3800288140773773,0.9706129431724548,0.9706129431724548,0.0,148.4246826171875,187.0,54876.43359375,0.0,2332.99658203125,1.0,279.7419738769531,283.2699279785156,296.0152282714844,299.5062255859375,293.1499938964844,293.1499938964844,279.45001220703125,32743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934463858604431,1.0,0.0,0.0,3.7192437648773193,3.7192678451538086,9.230018349626334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.3740234375,0.0,1586.748779296875,1895.4371337890625,0.0,3342.422607421875,0.918627381324768,1.0,0.0,3.0,1.0,0.0
18182460,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8662377595901489,0.4100649058818817,0.3709281682968139,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8979645371437073,0.4569597542285919,0.4341787993907928,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8773077130317688,0.4259368479251861,0.2995934784412384,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8276897668838501,0.3550886809825897,0.338842898607254,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7271484136581421,0.237114131450653,1.0815510749816897,284.8998107910156,284.95001220703125,300.29119873046875,293.044189453125,298.3838806152344,297.278076171875,284.9022521972656,1.0,0.5815490484237671,0.4913451969623565,0.4913451969623565,1.0,1.0,-3.0321691036224365,1.111680269241333,1.920488953590393,0.3791292905807495,0.8708323240280151,0.8708323240280151,0.0,164.52731323242188,205.0,55776.91015625,0.0,2437.41455078125,1.0,279.4568176269531,283.1283264160156,296.0744934082031,299.6919250488281,293.1499938964844,293.1499938964844,279.75,38485.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034674763679504,1.0,0.0,0.0,3.6286327838897705,3.628657102584839,8.785760314822255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.2197265625,0.0,1528.0107421875,1895.4371337890625,0.0,3435.884521484375,0.9024413228034972,1.0,0.0,3.0,1.0,0.0
18182520,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8662377595901489,0.4100649058818817,0.3709281682968139,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8979645371437073,0.4569597542285919,0.4341787993907928,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8773077130317688,0.4259368479251861,0.2995934784412384,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8276897668838501,0.3550886809825897,0.338842898607254,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7271484136581421,0.237114131450653,1.0815510749816897,284.8998107910156,284.95001220703125,300.29119873046875,293.044189453125,298.3838806152344,297.278076171875,284.9022521972656,1.0,0.5815490484237671,0.4913451969623565,0.4913451969623565,1.0,1.0,-3.0321691036224365,1.111680269241333,1.920488953590393,0.3791292905807495,0.8708323240280151,0.8708323240280151,0.0,164.52731323242188,205.0,55776.91015625,0.0,2437.41455078125,1.0,279.4568176269531,283.1283264160156,296.0744934082031,299.6919250488281,293.1499938964844,293.1499938964844,279.75,38485.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034674763679504,1.0,0.0,0.0,3.6286327838897705,3.628657102584839,8.785760314822255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.2197265625,0.0,1528.0107421875,1895.4371337890625,0.0,3435.884521484375,0.9024413228034972,1.0,0.0,3.0,1.0,0.0
18182580,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.84555584192276,0.4115866124629974,0.3725963830947876,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8764687776565552,0.4601189196109772,0.4375329911708832,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8554781079292297,0.4268211126327514,0.3004730343818664,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8086503148078918,0.3564958870410919,0.3406076729297638,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7096865177154541,0.23726187646389,1.0845947265625,285.0238647460937,284.95001220703125,300.3668518066406,293.0537109375,298.4100341796875,297.27960205078125,285.0224304199219,1.0,0.5930616855621338,0.4897877275943756,0.4897877275943756,1.0,1.0,-3.0450401306152344,1.11381995677948,1.9312201738357544,0.3781745433807373,0.9841905236244202,0.9841905236244202,0.0,181.3568725585937,208.0,55312.875,0.0,2548.82177734375,1.0,279.7431640625,283.2585754394531,296.0330505371094,299.5519714355469,293.1499938964844,293.1499938964844,279.45001220703125,32772.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955071568489075,1.0,0.0,0.0,3.762874841690064,3.762899398803711,9.447846309740272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.6640625,0.0,1637.5118408203125,1895.4371337890625,0.0,3361.669677734375,0.9282533526420592,1.0,0.0,3.0,1.0,0.0
18182640,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.84555584192276,0.4115866124629974,0.3725963830947876,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8764687776565552,0.4601189196109772,0.4375329911708832,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8554781079292297,0.4268211126327514,0.3004730343818664,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8086503148078918,0.3564958870410919,0.3406076729297638,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7096865177154541,0.23726187646389,1.0845947265625,285.0238647460937,284.95001220703125,300.3668518066406,293.0537109375,298.4100341796875,297.27960205078125,285.0224304199219,1.0,0.5930616855621338,0.4897877275943756,0.4897877275943756,1.0,1.0,-3.0450401306152344,1.11381995677948,1.9312201738357544,0.3781745433807373,0.9841905236244202,0.9841905236244202,0.0,181.3568725585937,208.0,55312.875,0.0,2548.82177734375,1.0,279.7431640625,283.2585754394531,296.0330505371094,299.5519714355469,293.1499938964844,293.1499938964844,279.45001220703125,32772.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955071568489075,1.0,0.0,0.0,3.762874841690064,3.762899398803711,9.447846309740272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.6640625,0.0,1637.5118408203125,1895.4371337890625,0.0,3361.669677734375,0.9282533526420592,1.0,0.0,3.0,1.0,0.0
18182700,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8392786383628845,0.4118654429912567,0.3733643293380737,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8700315952301025,0.4613788425922394,0.4391732513904571,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8488052487373352,0.4269176721572876,0.3008946776390075,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8023242354393005,0.3569529354572296,0.3414489328861236,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7036397457122803,0.2371774464845657,1.0858993530273438,284.8838806152344,284.95001220703125,300.4045104980469,293.0586853027344,298.4205017089844,297.2765808105469,284.8788452148437,1.0,0.5970890522003174,0.4890089929103851,0.4890089929103851,1.0,1.0,-3.051032066345215,1.114676833152771,1.9363553524017327,0.377760499715805,0.8936296701431274,0.8936296701431274,0.0,187.50958251953125,208.0,56404.2421875,0.0,2592.2353515625,1.0,279.4949951171875,283.0960998535156,296.0977478027344,299.7878723144531,293.1499938964844,293.1499938964844,279.45001220703125,36376.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026093482971193,1.0,0.0,0.0,3.7537319660186768,3.7537569999694815,9.401990155311069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.19921875,0.0,1654.560302734375,1895.4371337890625,0.0,3427.8955078125,0.9268399477005004,1.0,0.0,3.0,1.0,0.0
18182760,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8338871002197266,0.4118902385234833,0.3736160397529602,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8646799921989441,0.4624314606189728,0.4404015839099884,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8431442975997925,0.4267776012420654,0.3009813725948334,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7968966960906982,0.3572261333465576,0.3419482111930847,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6983892321586609,0.2369465827941894,1.0860042572021484,284.8955078125,284.95001220703125,300.4420471191406,293.0638122558594,298.4291687011719,297.27099609375,284.8978576660156,1.0,0.6003314852714539,0.4882303476333618,0.4882303476333618,1.0,1.0,-3.0536465644836426,1.1141525506973269,1.9394941329956048,0.3767169713973999,0.8791070580482483,0.8791070580482483,0.0,192.7431030273437,196.0,56212.1953125,0.0,2624.512451171875,1.0,279.4569091796875,283.1109924316406,296.09332275390625,299.7387390136719,293.1499938964844,293.1499938964844,279.75,38456.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905411958694458,1.0,0.0,0.0,3.6742637157440186,3.674288272857666,9.008114716380078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.798828125,0.0,1578.83251953125,1895.4371337890625,0.0,3453.977294921875,0.9125762581825256,1.0,0.0,3.0,1.0,0.0
18182820,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8339890837669373,0.4133312404155731,0.3745869398117065,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8658152222633362,0.4656004905700683,0.4431158304214477,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8429117202758789,0.4276644885540008,0.3013827800750732,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7971689701080322,0.3586106896400451,0.3430436849594116,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6978104710578918,0.237069770693779,1.0858607292175293,285.0211181640625,284.95001220703125,300.5167541503906,293.0746765136719,298.4548034667969,297.273193359375,285.0196228027344,1.0,0.6011202931404114,0.4866730570793152,0.4866730570793152,1.0,1.0,-3.0597012042999268,1.113434672355652,1.946266531944275,0.374575525522232,0.9914032220840454,0.9914032220840454,0.0,193.5652770996093,184.0,55603.8203125,0.0,2640.505615234375,1.0,279.7434387207031,283.24530029296875,296.0521850585937,299.5915832519531,293.1499938964844,293.1499938964844,279.45001220703125,33016.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971169590950012,1.0,0.0,0.0,3.797290563583374,3.79731559753418,9.621459184927517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8623046875,0.0,1680.072265625,1895.4371337890625,0.0,3376.695556640625,0.9361935257911682,1.0,0.0,3.0,1.0,0.0
18182880,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8339890837669373,0.4133312404155731,0.3745869398117065,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8658152222633362,0.4656004905700683,0.4431158304214477,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8429117202758789,0.4276644885540008,0.3013827800750732,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7971689701080322,0.3586106896400451,0.3430436849594116,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6978104710578918,0.237069770693779,1.0858607292175293,285.0211181640625,284.95001220703125,300.5167541503906,293.0746765136719,298.4548034667969,297.273193359375,285.0196228027344,1.0,0.6011202931404114,0.4866730570793152,0.4866730570793152,1.0,1.0,-3.0597012042999268,1.113434672355652,1.946266531944275,0.374575525522232,0.9914032220840454,0.9914032220840454,0.0,193.5652770996093,184.0,55603.8203125,0.0,2640.505615234375,1.0,279.7434387207031,283.24530029296875,296.0521850585937,299.5915832519531,293.1499938964844,293.1499938964844,279.45001220703125,33016.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971169590950012,1.0,0.0,0.0,3.797290563583374,3.79731559753418,9.621459184927517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8623046875,0.0,1680.072265625,1895.4371337890625,0.0,3376.695556640625,0.9361935257911682,1.0,0.0,3.0,1.0,0.0
