time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182940,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8395190834999084,0.4136591255664825,0.3750265836715698,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8731518387794495,0.4680091738700866,0.445440262556076,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8483836054801941,0.4277233779430389,0.3014922738075256,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8032536506652832,0.3594172596931457,0.3438175916671753,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.702472984790802,0.2368487864732742,1.0846325159072876,284.8899230957031,284.95001220703125,300.5909118652344,293.0863342285156,298.4739685058594,297.2662048339844,284.8923645019531,1.0,0.5986226201057434,0.4851157367229461,0.4851157367229461,1.0,1.0,-3.0626206398010254,1.111397385597229,1.951223373413086,0.3720572888851166,0.8814840316772461,0.8814840316772461,0.0,188.89761352539065,172.0,56415.671875,0.0,2621.77880859375,1.0,279.4562683105469,283.096923828125,296.1128845214844,299.7723388671875,293.1499938964844,293.1499938964844,279.75,38760.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063918590545654,1.0,0.0,0.0,3.700857400894165,3.70088243484497,9.138985319623316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.41796875,0.0,1611.4315185546875,1895.4371337890625,0.0,3463.0888671875,0.9185951948165894,1.0,0.0,3.0,1.0,0.0
18183000,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8395190834999084,0.4136591255664825,0.3750265836715698,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8731518387794495,0.4680091738700866,0.445440262556076,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8483836054801941,0.4277233779430389,0.3014922738075256,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8032536506652832,0.3594172596931457,0.3438175916671753,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.702472984790802,0.2368487864732742,1.0846325159072876,284.8899230957031,284.95001220703125,300.5909118652344,293.0863342285156,298.4739685058594,297.2662048339844,284.8923645019531,1.0,0.5986226201057434,0.4851157367229461,0.4851157367229461,1.0,1.0,-3.0626206398010254,1.111397385597229,1.951223373413086,0.3720572888851166,0.8814840316772461,0.8814840316772461,0.0,188.89761352539065,172.0,56415.671875,0.0,2621.77880859375,1.0,279.4562683105469,283.096923828125,296.1128845214844,299.7723388671875,293.1499938964844,293.1499938964844,279.75,38760.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063918590545654,1.0,0.0,0.0,3.700857400894165,3.70088243484497,9.138985319623316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.41796875,0.0,1611.4315185546875,1895.4371337890625,0.0,3463.0888671875,0.9185951948165894,1.0,0.0,3.0,1.0,0.0
18183060,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8499464392662048,0.4151762723922729,0.3757170736789703,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8858678340911865,0.4713365733623504,0.4479345679283142,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.858845055103302,0.4287630021572113,0.3017298579216003,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8138635158538818,0.3609343469142914,0.344671756029129,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7113270163536072,0.237125888466835,1.0834455490112305,285.02001953125,284.95001220703125,300.66436767578125,293.0989685058594,298.500244140625,297.27020263671875,285.0186462402344,1.0,0.594261884689331,0.4837363958358764,0.4837363958358764,1.0,1.0,-3.0663273334503174,1.1100356578826904,1.9562915563583367,0.3697541654109955,0.994786024093628,0.994786024093628,0.0,180.62985229492188,160.0,55746.18359375,0.0,2585.7099609375,1.0,279.7435913085937,283.2367858886719,296.0733947753906,299.6217041015625,293.1499938964844,293.1499938964844,279.45001220703125,33197.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897431492805481,1.0,0.0,0.0,3.816219806671143,3.816244840621948,9.717622333482725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.8046875,0.0,1704.153564453125,1895.4371337890625,0.0,3379.630126953125,0.9406018257141112,1.0,0.0,3.0,1.0,0.0
18183120,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8499464392662048,0.4151762723922729,0.3757170736789703,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8858678340911865,0.4713365733623504,0.4479345679283142,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.858845055103302,0.4287630021572113,0.3017298579216003,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8138635158538818,0.3609343469142914,0.344671756029129,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7113270163536072,0.237125888466835,1.0834455490112305,285.02001953125,284.95001220703125,300.66436767578125,293.0989685058594,298.500244140625,297.27020263671875,285.0186462402344,1.0,0.594261884689331,0.4837363958358764,0.4837363958358764,1.0,1.0,-3.0663273334503174,1.1100356578826904,1.9562915563583367,0.3697541654109955,0.994786024093628,0.994786024093628,0.0,180.62985229492188,160.0,55746.18359375,0.0,2585.7099609375,1.0,279.7435913085937,283.2367858886719,296.0733947753906,299.6217041015625,293.1499938964844,293.1499938964844,279.45001220703125,33197.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897431492805481,1.0,0.0,0.0,3.816219806671143,3.816244840621948,9.717622333482725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.8046875,0.0,1704.153564453125,1895.4371337890625,0.0,3379.630126953125,0.9406018257141112,1.0,0.0,3.0,1.0,0.0
18183180,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8615261316299438,0.4154975414276123,0.3760509192943573,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8996966481208801,0.4735753834247589,0.4499812126159668,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8706061840057373,0.4289332926273346,0.3018291294574737,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8248187899589539,0.3617509305477142,0.3453281819820404,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7205148339271545,0.2370654344558715,1.08229398727417,284.8814392089844,284.95001220703125,300.7284240722656,293.1109313964844,298.5175476074219,297.2652893066406,284.8844299316406,1.0,0.5896034240722656,0.482522577047348,0.482522577047348,1.0,1.0,-3.068723440170288,1.1084599494934082,1.9602633714675903,0.3677853345870971,0.8846064209938049,0.8846064209938049,0.0,172.17742919921875,160.0,56597.109375,0.0,2546.0673828125,1.0,279.4598999023437,283.0823974609375,296.1408996582031,299.8179016113281,293.1499938964844,293.1499938964844,279.45001220703125,38897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061959981918336,1.0,0.0,0.0,3.730624437332153,3.730649709701538,9.286591193813364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.193359375,0.0,1646.8924560546875,1895.4371337890625,0.0,3461.26806640625,0.9250599145889282,1.0,0.0,3.0,1.0,0.0
18183240,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8631404638290405,0.4155394732952118,0.3760189116001129,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9016230702400208,0.4738768935203552,0.4501991271972656,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.87225341796875,0.4289495348930359,0.3017922639846802,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8263207674026489,0.3618551790714264,0.3453674614429474,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7217466235160828,0.2370492070913314,1.0819703340530396,284.8892517089844,284.95001220703125,300.7370910644531,293.1126403808594,298.51983642578125,297.2645874023437,284.8917236328125,1.0,0.5888999104499817,0.4823570549488067,0.4823570549488067,1.0,1.0,-3.0685603618621826,1.1080478429794312,1.960512518882752,0.3674169182777405,0.8846580982208252,0.8846580982208252,0.0,171.01248168945312,148.0,56564.10546875,0.0,2539.660400390625,1.0,279.4561462402344,283.0888977050781,296.13726806640625,299.8051147460937,293.1499938964844,293.1499938964844,279.75,38804.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063116908073424,1.0,0.0,0.0,3.718559980392456,3.718585252761841,9.226625365954532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.740234375,0.0,1632.1688232421875,1895.4371337890625,0.0,3462.34375,0.9225736856460572,1.0,0.0,3.0,1.0,0.0
18183300,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8709531426429749,0.4161787629127502,0.376094251871109,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.911061942577362,0.4754895567893982,0.4512656033039093,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8801711797714233,0.4293982982635498,0.3017617166042328,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8334361910820007,0.362566202878952,0.3456439971923828,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7275546193122864,0.2371702790260315,1.0809351205825806,285.0225524902344,284.95001220703125,300.7731628417969,293.11993408203125,298.531982421875,297.2656555175781,285.0263671875,1.0,0.5859118700027466,0.4816673696041107,0.4816673696041107,1.0,1.0,-3.068978309631348,1.106777906417847,1.962200284004212,0.36599200963974,0.9750752449035645,0.9750752449035645,0.0,165.7994842529297,148.0,55712.0,0.0,2513.176513671875,1.0,279.70361328125,283.2366638183594,296.08575439453125,299.5959167480469,293.1499938964844,293.1499938964844,279.75,34343.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997374773025513,1.0,0.0,0.0,3.7600443363189697,3.760069131851196,9.4336388656302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.64794921875,0.0,1646.3143310546875,1895.4371337890625,0.0,3401.136962890625,0.9305698871612548,1.0,0.0,3.0,1.0,0.0
18183360,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8808994293212891,0.4170562326908111,0.3766109049320221,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9234589338302612,0.477315753698349,0.4526933431625366,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8901634812355042,0.4300846755504608,0.3020209968090057,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8423205018043518,0.3634612262248993,0.3462026715278625,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7347826957702637,0.2374405413866043,1.0808185338974,285.02197265625,284.95001220703125,300.8089904785156,293.12750244140625,298.5458068847656,297.2693176269531,285.02069091796875,1.0,0.5829474925994873,0.4810065925121307,0.4810065925121307,1.0,1.0,-3.0721566677093506,1.1066709756851196,1.9654858112335205,0.3650977611541748,1.0,1.0,0.0,160.02352905273438,136.0,55886.33984375,0.0,2488.9462890625,1.0,279.7435302734375,283.231689453125,296.1010131835937,299.6572265625,293.1499938964844,293.1499938964844,279.45001220703125,33240.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971818685531616,1.0,0.0,0.0,3.8312177658081055,3.83124303817749,9.794155175768535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.337890625,0.0,1722.6138916015625,1895.4371337890625,0.0,3377.301025390625,0.9441083669662476,1.0,0.0,3.0,1.0,0.0
18183420,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.901614248752594,0.4173784554004669,0.3768292069435119,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9494162201881408,0.4799282848834991,0.4549733400344848,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9114234447479248,0.4303354024887085,0.3020877242088318,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8613957762718201,0.3644399046897888,0.3468994498252868,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7501689195632935,0.237449511885643,1.0794720649719238,284.89044189453125,284.95001220703125,300.8800048828125,293.1437072753906,298.56494140625,297.26422119140625,284.8924560546875,1.0,0.5766893625259399,0.4796850383281708,0.4796850383281708,1.0,1.0,-3.0744690895080566,1.104800581932068,1.9696686267852783,0.3628344535827636,0.8898334503173828,0.8898334503173828,0.0,148.92916870117188,124.0,56743.41015625,0.0,2435.137451171875,1.0,279.4569396972656,283.0824279785156,296.1671447753906,299.8451538085937,293.1499938964844,293.1499938964844,279.75,38638.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059205055236816,1.0,0.0,0.0,3.738240957260132,3.7382662296295166,9.324549523626048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.24169921875,0.0,1653.795166015625,1895.4371337890625,0.0,3458.706787109375,0.9268940687179564,1.0,0.0,3.0,1.0,0.0
18183480,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.901614248752594,0.4173784554004669,0.3768292069435119,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9494162201881408,0.4799282848834991,0.4549733400344848,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9114234447479248,0.4303354024887085,0.3020877242088318,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8613957762718201,0.3644399046897888,0.3468994498252868,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7501689195632935,0.237449511885643,1.0794720649719238,284.89044189453125,284.95001220703125,300.8800048828125,293.1437072753906,298.56494140625,297.26422119140625,284.8924560546875,1.0,0.5766893625259399,0.4796850383281708,0.4796850383281708,1.0,1.0,-3.0744690895080566,1.104800581932068,1.9696686267852783,0.3628344535827636,0.8898334503173828,0.8898334503173828,0.0,148.92916870117188,124.0,56743.41015625,0.0,2435.137451171875,1.0,279.4569396972656,283.0824279785156,296.1671447753906,299.8451538085937,293.1499938964844,293.1499938964844,279.75,38638.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059205055236816,1.0,0.0,0.0,3.738240957260132,3.7382662296295166,9.324549523626048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.24169921875,0.0,1653.795166015625,1895.4371337890625,0.0,3458.706787109375,0.9268940687179564,1.0,0.0,3.0,1.0,0.0
18183540,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9307568073272704,0.4188030660152435,0.3773176968097687,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.978382170200348,0.4834326207637787,0.4574991166591644,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9415006637573242,0.4315213561058044,0.3023312985897064,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.886701226234436,0.3660909235477447,0.3477483093738556,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7708103656768799,0.2379113286733627,1.078502178192139,285.0245056152344,284.95001220703125,300.95001220703125,293.16131591796875,298.5901794433594,297.2691345214844,285.0233459472656,1.0,0.5702173113822937,0.4783634841442108,0.4783634841442108,1.0,1.0,-3.0782320499420166,1.1035181283950806,1.974713921546936,0.3605459630489349,1.0,1.0,0.0,137.12730407714844,112.0,56051.484375,0.0,2380.238037109375,1.0,279.74383544921875,283.22735595703125,296.1346435546875,299.7010803222656,293.1499938964844,293.1499938964844,279.45001220703125,33350.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967995643615723,1.0,0.0,0.0,3.847272396087648,3.8472979068756095,9.876411013465258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.490234375,0.0,1743.026123046875,1895.4371337890625,0.0,3373.733642578125,0.9476880431175232,1.0,0.0,3.0,1.0,0.0
18183600,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9307568073272704,0.4188030660152435,0.3773176968097687,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.978382170200348,0.4834326207637787,0.4574991166591644,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9415006637573242,0.4315213561058044,0.3023312985897064,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.886701226234436,0.3660909235477447,0.3477483093738556,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7708103656768799,0.2379113286733627,1.078502178192139,285.0245056152344,284.95001220703125,300.95001220703125,293.16131591796875,298.5901794433594,297.2691345214844,285.0233459472656,1.0,0.5702173113822937,0.4783634841442108,0.4783634841442108,1.0,1.0,-3.0782320499420166,1.1035181283950806,1.974713921546936,0.3605459630489349,1.0,1.0,0.0,137.12730407714844,112.0,56051.484375,0.0,2380.238037109375,1.0,279.74383544921875,283.22735595703125,296.1346435546875,299.7010803222656,293.1499938964844,293.1499938964844,279.45001220703125,33350.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967995643615723,1.0,0.0,0.0,3.847272396087648,3.8472979068756095,9.876411013465258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.490234375,0.0,1743.026123046875,1895.4371337890625,0.0,3373.733642578125,0.9476880431175232,1.0,0.0,3.0,1.0,0.0
18183660,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.959721565246582,0.4189517796039581,0.3774764537811279,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.4862141907215118,0.4574565291404724,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9694391489028932,0.4317820072174072,0.3024648427963257,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9131431579589844,0.36707204580307,0.3485272824764251,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.792345404624939,0.2379565984010696,1.077674150466919,284.8884582519531,284.95001220703125,301.0203552246094,293.18084716796875,298.6085205078125,297.26434326171875,284.8890686035156,1.0,0.5632408261299133,0.4770343005657196,0.4770343005657196,1.0,1.0,-3.0722105503082275,1.098146677017212,1.974063873291016,0.3580319881439209,0.8938181400299072,0.8938181400299072,0.0,127.0053253173828,130.0,56879.1796875,0.0,2320.76123046875,1.0,279.4568176269531,283.0729064941406,296.2041015625,299.8938293457031,293.1499938964844,293.1499938964844,279.75,38559.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054842591285706,1.0,0.0,0.0,3.7592427730560303,3.759268283843994,9.429617193745798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.2900390625,0.0,1677.863037109375,1895.4371337890625,0.0,3454.64990234375,0.9314561486244202,1.0,0.0,3.0,1.0,0.0
18183720,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.959721565246582,0.4189517796039581,0.3774764537811279,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.4862141907215118,0.4574565291404724,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9694391489028932,0.4317820072174072,0.3024648427963257,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9131431579589844,0.36707204580307,0.3485272824764251,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.792345404624939,0.2379565984010696,1.077674150466919,284.8884582519531,284.95001220703125,301.0203552246094,293.18084716796875,298.6085205078125,297.26434326171875,284.8890686035156,1.0,0.5632408261299133,0.4770343005657196,0.4770343005657196,1.0,1.0,-3.0722105503082275,1.098146677017212,1.974063873291016,0.3580319881439209,0.8938181400299072,0.8938181400299072,0.0,127.0053253173828,130.0,56879.1796875,0.0,2320.76123046875,1.0,279.4568176269531,283.0729064941406,296.2041015625,299.8938293457031,293.1499938964844,293.1499938964844,279.75,38559.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054842591285706,1.0,0.0,0.0,3.7592427730560303,3.759268283843994,9.429617193745798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.2900390625,0.0,1677.863037109375,1895.4371337890625,0.0,3454.64990234375,0.9314561486244202,1.0,0.0,3.0,1.0,0.0
18183780,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.961676299571991,0.4201566278934479,0.3781833052635193,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.4909493029117584,0.4557561576366424,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9712619185447692,0.4329306483268738,0.3030126392841339,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9157806634902954,0.3686910569667816,0.3497911989688873,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7937296628952026,0.2384280413389206,1.0788629055023191,285.0254211425781,284.95001220703125,301.09228515625,293.2025756835937,298.6380310058594,297.2748718261719,285.0252685546875,1.0,0.5651787519454956,0.4757051169872284,0.4757051169872284,1.0,1.0,-3.080872058868408,1.098901867866516,1.981970191001892,0.3551374673843384,1.0,1.0,0.0,126.86589813232422,148.0,56181.68359375,0.0,2331.252685546875,1.0,279.7434387207031,283.2236022949219,296.17437744140625,299.746826171875,293.1499938964844,293.1499938964844,279.45001220703125,33557.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959605097770691,1.0,0.0,0.0,3.8585479259490967,3.85857367515564,9.93438789009815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.771484375,0.0,1758.4830322265625,1895.4371337890625,0.0,3365.90185546875,0.9504114985466005,1.0,0.0,3.0,1.0,0.0
18183840,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.961676299571991,0.4201566278934479,0.3781833052635193,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.4909493029117584,0.4557561576366424,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9712619185447692,0.4329306483268738,0.3030126392841339,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9157806634902954,0.3686910569667816,0.3497911989688873,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7937296628952026,0.2384280413389206,1.0788629055023191,285.0254211425781,284.95001220703125,301.09228515625,293.2025756835937,298.6380310058594,297.2748718261719,285.0252685546875,1.0,0.5651787519454956,0.4757051169872284,0.4757051169872284,1.0,1.0,-3.080872058868408,1.098901867866516,1.981970191001892,0.3551374673843384,1.0,1.0,0.0,126.86589813232422,148.0,56181.68359375,0.0,2331.252685546875,1.0,279.7434387207031,283.2236022949219,296.17437744140625,299.746826171875,293.1499938964844,293.1499938964844,279.45001220703125,33557.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959605097770691,1.0,0.0,0.0,3.8585479259490967,3.85857367515564,9.93438789009815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.771484375,0.0,1758.4830322265625,1895.4371337890625,0.0,3365.90185546875,0.9504114985466005,1.0,0.0,3.0,1.0,0.0
18183900,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9568482637405396,0.4203376770019531,0.3787053227424621,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.4924668669700622,0.4629275500774383,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9667052030563354,0.4332095682621002,0.3034325540065765,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9111531376838684,0.3692943155765533,0.350599855184555,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7898054122924805,0.238547220826149,1.0802569389343262,284.89306640625,284.95001220703125,301.12872314453125,293.2142028808594,298.6495056152344,297.2743530273437,284.8886108398437,1.0,0.5684077739715576,0.4750405251979828,0.4750405251979828,1.0,1.0,-3.093266487121582,1.1024303436279297,1.9908361434936523,0.3555923104286194,0.9244577884674072,0.9244577884674072,0.0,129.21188354492188,148.0,57426.0859375,0.0,2366.55908203125,1.0,279.4937438964844,283.0657043457031,296.2458190917969,299.9914245605469,293.1499938964844,293.1499938964844,279.45001220703125,36292.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902331292629242,1.0,0.0,0.0,3.8530895709991455,3.853115558624268,9.906299283102271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7685546875,0.0,1773.382080078125,1895.4371337890625,0.0,3425.305908203125,0.9494883418083192,1.0,0.0,3.0,1.0,0.0
18183960,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9430135488510132,0.4201676547527313,0.3788196444511413,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.992363691329956,0.4931864738464355,0.4670091569423675,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.953583598136902,0.433198481798172,0.3036222755908966,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8989264369010925,0.369666039943695,0.3512062132358551,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7793295979499817,0.2384772300720214,1.0811463594436646,284.9000549316406,284.95001220703125,301.1654663085937,293.22625732421875,298.6568298339844,297.2677001953125,284.90167236328125,1.0,0.5723131895065308,0.4743668138980865,0.4743668138980865,1.0,1.0,-3.099691390991211,1.103500485420227,1.996190905570984,0.3555282652378082,0.9095244407653807,0.9095244407653807,0.0,134.2940673828125,166.0,57403.28515625,0.0,2405.913330078125,1.0,279.456298828125,283.0727233886719,296.25201416015625,299.9642639160156,293.1499938964844,293.1499938964844,279.1499938964844,37936.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049117565155028,1.0,0.0,0.0,3.792126417160034,3.792152166366577,9.595307801646411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.140625,0.0,1712.1640625,1895.4371337890625,0.0,3449.324462890625,0.9384558200836182,1.0,0.0,3.0,1.0,0.0
18184020,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9085460901260376,0.4197479486465454,0.378904640674591,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9652429819107056,0.494991272687912,0.4690634906291961,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9191556572914124,0.4330863654613495,0.303912341594696,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8705366849899292,0.3702872395515442,0.3523117005825043,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7547434568405151,0.2381635904312133,1.0823501348495483,284.8861389160156,284.95001220703125,301.2395935058594,293.25164794921875,298.6730041503906,297.2570495605469,284.8886413574219,1.0,0.5812743902206421,0.473019391298294,0.473019391298294,1.0,1.0,-3.106063842773437,1.1031081676483154,2.002955675125122,0.3535304963588714,0.8364991545677185,0.8364991545677185,0.0,147.91441345214844,184.0,57630.1015625,0.0,2489.55322265625,1.0,279.1576843261719,283.0364074707031,296.2647705078125,300.0091247558594,293.1499938964844,293.1499938964844,279.45001220703125,41087.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104459285736084,1.0,0.0,0.0,3.548724889755249,3.548748731613159,8.403069386986317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.0517578125,0.0,1460.3966064453125,1895.4371337890625,0.0,3500.741455078125,0.8876070976257324,1.0,0.0,3.0,1.0,0.0
18184080,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9085460901260376,0.4197479486465454,0.378904640674591,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9652429819107056,0.494991272687912,0.4690634906291961,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9191556572914124,0.4330863654613495,0.303912341594696,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8705366849899292,0.3702872395515442,0.3523117005825043,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7547434568405151,0.2381635904312133,1.0823501348495483,284.8861389160156,284.95001220703125,301.2395935058594,293.25164794921875,298.6730041503906,297.2570495605469,284.8886413574219,1.0,0.5812743902206421,0.473019391298294,0.473019391298294,1.0,1.0,-3.106063842773437,1.1031081676483154,2.002955675125122,0.3535304963588714,0.8364991545677185,0.8364991545677185,0.0,147.91441345214844,184.0,57630.1015625,0.0,2489.55322265625,1.0,279.1576843261719,283.0364074707031,296.2647705078125,300.0091247558594,293.1499938964844,293.1499938964844,279.45001220703125,41087.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104459285736084,1.0,0.0,0.0,3.548724889755249,3.548748731613159,8.403069386986317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.0517578125,0.0,1460.3966064453125,1895.4371337890625,0.0,3500.741455078125,0.8876070976257324,1.0,0.0,3.0,1.0,0.0
18184140,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8826815485954285,0.4207691252231598,0.3800871968269348,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9377070665359496,0.4982824027538299,0.4724299013614654,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8920782804489136,0.4341919124126434,0.3049105703830719,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8475090861320496,0.3717871010303497,0.3540977835655212,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7350297570228577,0.2384184598922729,1.0855270624160769,285.0099792480469,284.95001220703125,301.3144226074219,293.2784729003906,298.6989440917969,297.2608337402344,285.0097351074219,1.0,0.5916500687599182,0.4716719388961792,0.4716719388961792,1.0,1.0,-3.118693828582764,1.105177879333496,2.013515949249268,0.3524545133113861,0.9407528638839722,0.9407528638839722,0.0,162.77536010742188,202.0,57173.625,0.0,2592.7958984375,1.0,279.441650390625,283.1688232421875,296.2437438964844,299.8750915527344,293.1499938964844,293.1499938964844,279.1499938964844,33562.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992949724197388,1.0,0.0,0.0,3.666655778884888,3.6666793823242174,8.970849307843309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.62890625,0.0,1533.4598388671875,1895.4371337890625,0.0,3397.01171875,0.90745747089386,1.0,0.0,3.0,1.0,0.0
18184200,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8826815485954285,0.4207691252231598,0.3800871968269348,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9377070665359496,0.4982824027538299,0.4724299013614654,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8920782804489136,0.4341919124126434,0.3049105703830719,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8475090861320496,0.3717871010303497,0.3540977835655212,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7350297570228577,0.2384184598922729,1.0855270624160769,285.0099792480469,284.95001220703125,301.3144226074219,293.2784729003906,298.6989440917969,297.2608337402344,285.0097351074219,1.0,0.5916500687599182,0.4716719388961792,0.4716719388961792,1.0,1.0,-3.118693828582764,1.105177879333496,2.013515949249268,0.3524545133113861,0.9407528638839722,0.9407528638839722,0.0,162.77536010742188,202.0,57173.625,0.0,2592.7958984375,1.0,279.441650390625,283.1688232421875,296.2437438964844,299.8750915527344,293.1499938964844,293.1499938964844,279.1499938964844,33562.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992949724197388,1.0,0.0,0.0,3.666655778884888,3.6666793823242174,8.970849307843309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.62890625,0.0,1533.4598388671875,1895.4371337890625,0.0,3397.01171875,0.90745747089386,1.0,0.0,3.0,1.0,0.0
18184260,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.858826220035553,0.4204813241958618,0.3807727992534637,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.910386085510254,0.5007200241088867,0.4756023287773132,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8678869605064392,0.4343209564685821,0.3056782484054565,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8267539143562317,0.3725660741329193,0.3556825816631317,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7167552709579468,0.238204538822174,1.0883276462554932,284.9140014648437,284.95001220703125,301.3896179199219,293.3064880371094,298.71844482421875,297.25537109375,284.915771484375,1.0,0.6026846766471863,0.4702102243900299,0.4702102243900299,1.0,1.0,-3.129539251327514,1.1062365770339966,2.0233025550842285,0.3510418236255646,0.85920250415802,0.85920250415802,0.0,179.58193969726562,220.0,58025.94921875,0.0,2703.693603515625,1.0,279.1575622558594,283.0503845214844,296.3244323730469,300.07818603515625,293.1499938964844,293.1499938964844,279.45001220703125,38442.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067677855491638,1.0,0.0,0.0,3.561481237411499,3.56150484085083,8.463590006613231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.939453125,0.0,1454.7288818359375,1895.4371337890625,0.0,3466.583251953125,0.8878388404846191,1.0,0.0,3.0,1.0,0.0
18184320,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.858826220035553,0.4204813241958618,0.3807727992534637,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.910386085510254,0.5007200241088867,0.4756023287773132,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8678869605064392,0.4343209564685821,0.3056782484054565,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8267539143562317,0.3725660741329193,0.3556825816631317,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7167552709579468,0.238204538822174,1.0883276462554932,284.9140014648437,284.95001220703125,301.3896179199219,293.3064880371094,298.71844482421875,297.25537109375,284.915771484375,1.0,0.6026846766471863,0.4702102243900299,0.4702102243900299,1.0,1.0,-3.129539251327514,1.1062365770339966,2.0233025550842285,0.3510418236255646,0.85920250415802,0.85920250415802,0.0,179.58193969726562,220.0,58025.94921875,0.0,2703.693603515625,1.0,279.1575622558594,283.0503845214844,296.3244323730469,300.07818603515625,293.1499938964844,293.1499938964844,279.45001220703125,38442.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067677855491638,1.0,0.0,0.0,3.561481237411499,3.56150484085083,8.463590006613231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.939453125,0.0,1454.7288818359375,1895.4371337890625,0.0,3466.583251953125,0.8878388404846191,1.0,0.0,3.0,1.0,0.0
18184380,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8402242064476013,0.4210691452026367,0.3816403448581695,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8904457688331604,0.5037838220596313,0.4788834154605865,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8488823175430298,0.4351559281349182,0.3065530061721802,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8097097873687744,0.3738145232200622,0.3573176562786102,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.700294017791748,0.2382987886667251,1.0911996364593506,285.0224914550781,284.95001220703125,301.4619140625,293.3343200683594,298.741943359375,297.257568359375,285.02154541015625,1.0,0.6135101914405823,0.4688069522380829,0.4688069522380829,1.0,1.0,-3.140993356704712,1.1076387166976929,2.033354520797729,0.349608302116394,0.963513731956482,0.963513731956482,0.0,196.12716674804688,220.0,57650.23046875,0.0,2815.189697265625,1.0,279.4405822753906,283.1680603027344,296.3094482421875,299.968017578125,293.1499938964844,293.1499938964844,279.45001220703125,32738.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984431624412537,1.0,0.0,0.0,3.697831869125366,3.697855710983277,9.12404914288345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.01953125,0.0,1562.31201171875,1895.4371337890625,0.0,3389.06787109375,0.9137697219848632,1.0,0.0,3.0,1.0,0.0
18184440,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8395432233810425,0.42108815908432,0.3816910684108734,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.889714777469635,0.5039085745811462,0.4790331125259399,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8481863141059875,0.435188353061676,0.3065996468067169,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.809043824672699,0.3738651275634765,0.3573960661888122,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6996575593948364,0.2383026927709579,1.0913541316986084,285.0213623046875,284.95001220703125,301.4649353027344,293.33551025390625,298.7428894042969,297.25762939453125,285.0203857421875,1.0,0.613969624042511,0.4687484800815582,0.4687484800815582,1.0,1.0,-3.141570568084717,1.107735276222229,2.0338354110717773,0.3495689928531647,0.9646739363670348,0.9646739363670348,0.0,196.8170166015625,208.0,57674.828125,0.0,2820.057373046875,1.0,279.4418334960937,283.1667175292969,296.3124084472656,299.9743957519531,293.1499938964844,293.1499938964844,279.1499938964844,32753.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984279632568359,1.0,0.0,0.0,3.7022511959075928,3.702275276184082,9.145870762949926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.2177734375,0.0,1567.4432373046875,1895.4371337890625,0.0,3388.926025390625,0.9148073196411132,1.0,0.0,3.0,1.0,0.0
18184500,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8360289335250854,0.4208801984786987,0.3819325566291809,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8864151239395142,0.5051218271255493,0.4805474877357483,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8446796536445618,0.4352375268936157,0.3069170415401459,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8057481646537781,0.3742316663265228,0.3580613732337951,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6963363289833069,0.2381749153137207,1.092008113861084,284.8853454589844,284.95001220703125,301.5025329589844,293.3503112792969,298.7525329589844,297.2551574707031,284.8813781738281,1.0,0.6159914135932922,0.4680176079273224,0.4680176079273224,1.0,1.0,-3.145663022994995,1.1076936721801758,2.03796935081482,0.3487164378166199,0.8763391375541687,0.8763391375541687,0.0,200.5052490234375,208.0,58733.95703125,0.0,2848.1572265625,1.0,279.1962585449219,283.00982666015625,296.3848571777344,300.2208251953125,293.1499938964844,293.1499938964844,279.1499938964844,36635.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049761295318604,1.0,0.0,0.0,3.689056396484375,3.6890809535980233,9.080795280169696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.244140625,0.0,1581.8653564453125,1895.4371337890625,0.0,3449.92333984375,0.9123835563659668,1.0,0.0,3.0,1.0,0.0
18184560,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8345109820365906,0.4204484224319458,0.3816175460815429,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8855581879615784,0.5061581134796143,0.4815886914730072,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8433026671409607,0.4350927770137787,0.3068728744983673,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8045851588249207,0.3744440376758575,0.3583356142044067,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6949325203895569,0.2379293292760849,1.091261863708496,284.9034118652344,284.95001220703125,301.5400390625,293.365234375,298.7606811523437,297.2507629394531,284.90533447265625,1.0,0.6165681481361389,0.4672802984714508,0.4672802984714508,1.0,1.0,-3.1459202766418457,1.1061277389526367,2.039792537689209,0.3471649587154388,0.868138313293457,0.868138313293457,0.0,201.7874755859375,196.0,58532.3046875,0.0,2855.5703125,1.0,279.1573791503906,283.0294494628906,296.3895874023437,300.1795349121094,293.1499938964844,293.1499938964844,279.45001220703125,38358.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072144627571106,1.0,0.0,0.0,3.611193418502808,3.611217498779297,8.70151325216284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.7421875,0.0,1507.8831787109375,1895.4371337890625,0.0,3470.73486328125,0.8985866904258728,1.0,0.0,3.0,1.0,0.0
18184620,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8379777073860168,0.4209685623645782,0.3816299438476562,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8911969065666199,0.5093288421630859,0.4841531217098236,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.847103476524353,0.4359428882598877,0.3071492612361908,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8088283538818359,0.375716894865036,0.3591788709163666,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6979823708534241,0.2380217462778091,1.090286374092102,285.0144958496094,284.95001220703125,301.6146240234375,293.3954467773437,298.7843933105469,297.2535705566406,285.01287841796875,1.0,0.6150234341621399,0.4658056497573852,0.4658056497573852,1.0,1.0,-3.1491856575012207,1.1040797233581543,2.0451059341430664,0.3442601859569549,0.9707753658294678,0.9707753658294678,0.0,198.6138458251953,184.0,57999.765625,0.0,2845.2119140625,1.0,279.4429931640625,283.1517639160156,296.3716735839844,300.05877685546875,293.1499938964844,293.1499938964844,279.1499938964844,32978.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987709879875183,1.0,0.0,0.0,3.739936113357544,3.739960670471192,9.333008961220912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.875,0.0,1612.3819580078125,1895.4371337890625,0.0,3392.12548828125,0.923176109790802,1.0,0.0,3.0,1.0,0.0
18184680,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8379777073860168,0.4209685623645782,0.3816299438476562,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8911969065666199,0.5093288421630859,0.4841531217098236,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.847103476524353,0.4359428882598877,0.3071492612361908,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8088283538818359,0.375716894865036,0.3591788709163666,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6979823708534241,0.2380217462778091,1.090286374092102,285.0144958496094,284.95001220703125,301.6146240234375,293.3954467773437,298.7843933105469,297.2535705566406,285.01287841796875,1.0,0.6150234341621399,0.4658056497573852,0.4658056497573852,1.0,1.0,-3.1491856575012207,1.1040797233581543,2.0451059341430664,0.3442601859569549,0.9707753658294678,0.9707753658294678,0.0,198.6138458251953,184.0,57999.765625,0.0,2845.2119140625,1.0,279.4429931640625,283.1517639160156,296.3716735839844,300.05877685546875,293.1499938964844,293.1499938964844,279.1499938964844,32978.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987709879875183,1.0,0.0,0.0,3.739936113357544,3.739960670471192,9.333008961220912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.875,0.0,1612.3819580078125,1895.4371337890625,0.0,3392.12548828125,0.923176109790802,1.0,0.0,3.0,1.0,0.0
18184740,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8452093601226807,0.4203942418098449,0.3811699151992798,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.901321291923523,0.5116764307022095,0.4863329231739044,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.854913592338562,0.4359700381755829,0.307159960269928,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8167080879211426,0.3763985633850097,0.3597426116466522,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7046239972114563,0.2377785295248031,1.088514804840088,284.8977966308594,284.95001220703125,301.6884765625,293.4259338378906,298.80230712890625,297.2484741210937,284.8998413085937,1.0,0.6111541986465454,0.4643310308456421,0.4643310308456421,1.0,1.0,-3.1498236656188965,1.1009596586227417,2.0488641262054443,0.3411491811275482,0.870179295539856,0.870179295539856,0.0,191.80422973632807,172.0,58766.140625,0.0,2809.927490234375,1.0,279.156982421875,283.0179443359375,296.447265625,300.25347900390625,293.1499938964844,293.1499938964844,279.45001220703125,38646.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069420099258424,1.0,0.0,0.0,3.6357533931732178,3.635777950286865,8.820275638754538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8994140625,0.0,1537.09814453125,1895.4371337890625,0.0,3468.20263671875,0.9042791724205016,1.0,0.0,3.0,1.0,0.0
