time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184800,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8452093601226807,0.4203942418098449,0.3811699151992798,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.901321291923523,0.5116764307022095,0.4863329231739044,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.854913592338562,0.4359700381755829,0.307159960269928,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8167080879211426,0.3763985633850097,0.3597426116466522,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7046239972114563,0.2377785295248031,1.088514804840088,284.8977966308594,284.95001220703125,301.6884765625,293.4259338378906,298.80230712890625,297.2484741210937,284.8998413085937,1.0,0.6111541986465454,0.4643310308456421,0.4643310308456421,1.0,1.0,-3.1498236656188965,1.1009596586227417,2.0488641262054443,0.3411491811275482,0.870179295539856,0.870179295539856,0.0,191.80422973632807,172.0,58766.140625,0.0,2809.927490234375,1.0,279.156982421875,283.0179443359375,296.447265625,300.25347900390625,293.1499938964844,293.1499938964844,279.45001220703125,38646.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069420099258424,1.0,0.0,0.0,3.6357533931732178,3.635777950286865,8.820275638754538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8994140625,0.0,1537.09814453125,1895.4371337890625,0.0,3468.20263671875,0.9042791724205016,1.0,0.0,3.0,1.0,0.0
18184860,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8568505048751831,0.42099130153656,0.3810170590877533,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.917167603969574,0.5149818658828735,0.4887703657150268,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8672496676445007,0.4369682073593139,0.307354211807251,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8282118439674377,0.3778031468391418,0.3604584038257599,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7147005796432495,0.2380257397890091,1.0870447158813477,285.0137023925781,284.95001220703125,301.7611999511719,293.4563903808594,298.82672119140625,297.2529296875,285.01220703125,1.0,0.6060168147087097,0.463083416223526,0.463083416223526,1.0,1.0,-3.151888847351074,1.0989030599594116,2.052985668182373,0.3385165929794311,0.9741032123565674,0.9741032123565674,0.0,182.2855224609375,160.0,58184.14453125,0.0,2762.95068359375,1.0,279.4431457519531,283.14556884765625,296.4302673339844,300.1295471191406,293.1499938964844,293.1499938964844,279.1499938964844,33134.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979909420013428,1.0,0.0,0.0,3.758066415786743,3.758090972900391,9.423715709999668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.4560546875,0.0,1634.677734375,1895.4371337890625,0.0,3384.849609375,0.927386462688446,1.0,0.0,3.0,1.0,0.0
18184920,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8568505048751831,0.42099130153656,0.3810170590877533,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.917167603969574,0.5149818658828735,0.4887703657150268,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8672496676445007,0.4369682073593139,0.307354211807251,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8282118439674377,0.3778031468391418,0.3604584038257599,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7147005796432495,0.2380257397890091,1.0870447158813477,285.0137023925781,284.95001220703125,301.7611999511719,293.4563903808594,298.82672119140625,297.2529296875,285.01220703125,1.0,0.6060168147087097,0.463083416223526,0.463083416223526,1.0,1.0,-3.151888847351074,1.0989030599594116,2.052985668182373,0.3385165929794311,0.9741032123565674,0.9741032123565674,0.0,182.2855224609375,160.0,58184.14453125,0.0,2762.95068359375,1.0,279.4431457519531,283.14556884765625,296.4302673339844,300.1295471191406,293.1499938964844,293.1499938964844,279.1499938964844,33134.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979909420013428,1.0,0.0,0.0,3.758066415786743,3.758090972900391,9.423715709999668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.4560546875,0.0,1634.677734375,1895.4371337890625,0.0,3384.849609375,0.927386462688446,1.0,0.0,3.0,1.0,0.0
18184980,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8708741068840027,0.4204457104206085,0.3804690241813659,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9368553161621094,0.5174235701560974,0.4909166991710663,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8821285367012024,0.4371068775653839,0.3073518574237823,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8417428135871887,0.3785870373249054,0.3609932661056518,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7257944941520691,0.2379151135683059,1.0852612257003784,284.8965759277344,284.95001220703125,301.83258056640625,293.48663330078125,298.8449401855469,297.2490539550781,284.8987731933594,1.0,0.6001841425895691,0.4618358314037323,0.4618358314037323,1.0,1.0,-3.152315616607666,1.0961875915527344,2.056128025054932,0.3358742296695709,0.8727704286575317,0.8727704286575317,0.0,172.00579833984375,148.0,58950.72265625,0.0,2708.52880859375,1.0,279.1566467285156,283.01141357421875,296.5070495605469,300.3254699707031,293.1499938964844,293.1499938964844,279.45001220703125,38761.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905954658985138,1.0,0.0,0.0,3.652809619903565,3.652834177017212,8.90322496616136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.5068359375,0.0,1556.9774169921875,1895.4371337890625,0.0,3459.02392578125,0.9080399870872498,1.0,0.0,3.0,1.0,0.0
18185040,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8708741068840027,0.4204457104206085,0.3804690241813659,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9368553161621094,0.5174235701560974,0.4909166991710663,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8821285367012024,0.4371068775653839,0.3073518574237823,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8417428135871887,0.3785870373249054,0.3609932661056518,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7257944941520691,0.2379151135683059,1.0852612257003784,284.8965759277344,284.95001220703125,301.83258056640625,293.48663330078125,298.8449401855469,297.2490539550781,284.8987731933594,1.0,0.6001841425895691,0.4618358314037323,0.4618358314037323,1.0,1.0,-3.152315616607666,1.0961875915527344,2.056128025054932,0.3358742296695709,0.8727704286575317,0.8727704286575317,0.0,172.00579833984375,148.0,58950.72265625,0.0,2708.52880859375,1.0,279.1566467285156,283.01141357421875,296.5070495605469,300.3254699707031,293.1499938964844,293.1499938964844,279.45001220703125,38761.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905954658985138,1.0,0.0,0.0,3.652809619903565,3.652834177017212,8.90322496616136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.5068359375,0.0,1556.9774169921875,1895.4371337890625,0.0,3459.02392578125,0.9080399870872498,1.0,0.0,3.0,1.0,0.0
18185100,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8791264891624451,0.4206353425979614,0.3801447749137878,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9478874802589417,0.5190219283103943,0.4919534027576446,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8908087611198425,0.4375459849834442,0.307313859462738,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8496606349945068,0.379247635602951,0.3612144291400909,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7320270538330078,0.2380245774984359,1.084157109260559,285.02215576171875,284.95001220703125,301.86767578125,293.5015563964844,298.8561096191406,297.2506103515625,285.0250244140625,1.0,0.5970426797866821,0.461212009191513,0.461212009191513,1.0,1.0,-3.1520586013793945,1.094652771949768,2.057405948638916,0.334347516298294,0.9594451785087584,0.9594451785087584,0.0,166.55360412597656,148.0,58158.2265625,0.0,2678.706787109375,1.0,279.40216064453125,283.1510925292969,296.4664306640625,300.1282043457031,293.1499938964844,293.1499938964844,279.45001220703125,34139.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994364142417908,1.0,0.0,0.0,3.700604200363159,3.700628280639648,9.137734764408378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.92578125,0.0,1576.0841064453125,1895.4371337890625,0.0,3398.330078125,0.917080581188202,1.0,0.0,3.0,1.0,0.0
18185160,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8894987106323242,0.4210352301597595,0.3802414238452911,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9605873823165894,0.5208030343055725,0.4933489859104156,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9015376567840576,0.4381861388683319,0.3075492084026336,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8595234155654907,0.3800683319568634,0.3617093563079834,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7397444248199463,0.2382636815309524,1.0839171409606934,285.0154113769531,284.95001220703125,301.9023132324219,293.5163879394531,298.8685607910156,297.2541809082031,285.0140075683594,1.0,0.5939569473266602,0.4606040418148041,0.4606040418148041,1.0,1.0,-3.15444016456604,1.0941742658615112,2.06026577949524,0.333285391330719,0.9789522886276244,0.9789522886276244,0.0,160.61111450195312,136.0,58358.81640625,0.0,2651.467041015625,1.0,279.443115234375,283.1419372558594,296.49005126953125,300.2008361816406,293.1499938964844,293.1499938964844,279.1499938964844,33168.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969765901565552,1.0,0.0,0.0,3.772897243499756,3.7729220390319824,9.498242548033886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.71875,0.0,1652.343017578125,1895.4371337890625,0.0,3375.3857421875,0.93085116147995,1.0,0.0,3.0,1.0,0.0
18185220,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9112685322761536,0.4204552173614502,0.3796330988407135,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.98379385471344,0.5232804417610168,0.4955002963542938,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.925640106201172,0.4383760392665863,0.3075599372386932,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8806161880493164,0.380899578332901,0.3622575998306274,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7562533617019653,0.2382274866104126,1.0823125839233398,284.8957824707031,284.95001220703125,301.9700622558594,293.54541015625,298.8856201171875,297.2507019042969,284.8979797363281,1.0,0.5875080823898315,0.4593881070613861,0.4593881070613861,1.0,1.0,-3.155047416687012,1.091574788093567,2.0634727478027344,0.3307312428951263,0.876308798789978,0.876308798789978,0.0,149.32400512695312,124.0,59143.01171875,0.0,2591.916748046875,1.0,279.1565246582031,283.0052185058594,296.5660705566406,300.3973999023437,293.1499938964844,293.1499938964844,279.45001220703125,38741.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049755334854126,1.0,0.0,0.0,3.670426368713379,3.6704509258270255,8.989309208118357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3759765625,0.0,1576.6385498046875,1895.4371337890625,0.0,3449.91796875,0.9119213223457336,1.0,0.0,3.0,1.0,0.0
18185280,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9112685322761536,0.4204552173614502,0.3796330988407135,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.98379385471344,0.5232804417610168,0.4955002963542938,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.925640106201172,0.4383760392665863,0.3075599372386932,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8806161880493164,0.380899578332901,0.3622575998306274,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7562533617019653,0.2382274866104126,1.0823125839233398,284.8957824707031,284.95001220703125,301.9700622558594,293.54541015625,298.8856201171875,297.2507019042969,284.8979797363281,1.0,0.5875080823898315,0.4593881070613861,0.4593881070613861,1.0,1.0,-3.155047416687012,1.091574788093567,2.0634727478027344,0.3307312428951263,0.876308798789978,0.876308798789978,0.0,149.32400512695312,124.0,59143.01171875,0.0,2591.916748046875,1.0,279.1565246582031,283.0052185058594,296.5660705566406,300.3973999023437,293.1499938964844,293.1499938964844,279.45001220703125,38741.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049755334854126,1.0,0.0,0.0,3.670426368713379,3.6704509258270255,8.989309208118357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3759765625,0.0,1576.6385498046875,1895.4371337890625,0.0,3449.91796875,0.9119213223457336,1.0,0.0,3.0,1.0,0.0
18185340,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9346212148666382,0.4209498167037964,0.3794405460357666,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.526971161365509,0.4939749240875244,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9497072100639344,0.4394450485706329,0.3078430294990539,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9015017747879028,0.3823683559894562,0.3630870878696441,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7728739380836487,0.2385841310024261,1.0816035270690918,285.01177978515625,284.95001220703125,302.0355834960937,293.5735168457031,298.906982421875,297.2563171386719,285.0083312988281,1.0,0.580225944519043,0.4581721723079681,0.4581721723079681,1.0,1.0,-3.1433494091033936,1.0840672254562378,2.0592823028564453,0.3277169466018677,0.9805058836936952,0.9805058836936952,0.0,139.648193359375,112.0,58395.93359375,0.0,2525.27783203125,1.0,279.4433898925781,283.1330261230469,296.5474853515625,300.2691345214844,293.1499938964844,293.1499938964844,279.1499938964844,33258.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960580229759216,1.0,0.0,0.0,3.7879602909088135,3.78798508644104,9.574235946274712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.2412109375,0.0,1670.85009765625,1895.4371337890625,0.0,3366.8125,0.9341993927955629,1.0,0.0,3.0,1.0,0.0
18185400,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9346212148666382,0.4209498167037964,0.3794405460357666,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.526971161365509,0.4939749240875244,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9497072100639344,0.4394450485706329,0.3078430294990539,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9015017747879028,0.3823683559894562,0.3630870878696441,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7728739380836487,0.2385841310024261,1.0816035270690918,285.01177978515625,284.95001220703125,302.0355834960937,293.5735168457031,298.906982421875,297.2563171386719,285.0083312988281,1.0,0.580225944519043,0.4581721723079681,0.4581721723079681,1.0,1.0,-3.1433494091033936,1.0840672254562378,2.0592823028564453,0.3277169466018677,0.9805058836936952,0.9805058836936952,0.0,139.648193359375,112.0,58395.93359375,0.0,2525.27783203125,1.0,279.4433898925781,283.1330261230469,296.5474853515625,300.2691345214844,293.1499938964844,293.1499938964844,279.1499938964844,33258.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960580229759216,1.0,0.0,0.0,3.7879602909088135,3.78798508644104,9.574235946274712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.2412109375,0.0,1670.85009765625,1895.4371337890625,0.0,3366.8125,0.9341993927955629,1.0,0.0,3.0,1.0,0.0
18185460,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9558520913124084,0.4201065003871918,0.3787506520748138,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.533220648765564,0.4643924832344055,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9703488945961,0.4394655525684356,0.3078571259975433,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9229045510292052,0.3830464780330658,0.3636525571346283,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7889968156814575,0.2384630888700485,1.0803136825561523,284.8812255859375,284.95001220703125,302.0985412597656,293.60040283203125,298.9315185546875,297.2694702148437,284.8827209472656,1.0,0.5712894201278687,0.4570456743240356,0.4570456743240356,1.0,1.0,-3.116244316101074,1.0709978342056274,2.045246362686157,0.3201038241386413,0.8615739941596985,0.8615739941596985,0.0,130.7186279296875,130.0,58652.640625,0.0,2417.7548828125,1.0,279.1573181152344,282.9975891113281,296.6141662597656,300.4269104003906,293.1499938964844,293.1499938964844,279.45001220703125,39630.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029018878936768,1.0,0.0,0.0,3.648171186447144,3.64819598197937,8.880629138730001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.1787109375,0.0,1558.2872314453125,1895.4371337890625,0.0,3430.619384765625,0.907728672027588,1.0,0.0,3.0,1.0,0.0
18185520,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9558520913124084,0.4201065003871918,0.3787506520748138,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.533220648765564,0.4643924832344055,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9703488945961,0.4394655525684356,0.3078571259975433,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9229045510292052,0.3830464780330658,0.3636525571346283,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7889968156814575,0.2384630888700485,1.0803136825561523,284.8812255859375,284.95001220703125,302.0985412597656,293.60040283203125,298.9315185546875,297.2694702148437,284.8827209472656,1.0,0.5712894201278687,0.4570456743240356,0.4570456743240356,1.0,1.0,-3.116244316101074,1.0709978342056274,2.045246362686157,0.3201038241386413,0.8615739941596985,0.8615739941596985,0.0,130.7186279296875,130.0,58652.640625,0.0,2417.7548828125,1.0,279.1573181152344,282.9975891113281,296.6141662597656,300.4269104003906,293.1499938964844,293.1499938964844,279.45001220703125,39630.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029018878936768,1.0,0.0,0.0,3.648171186447144,3.64819598197937,8.880629138730001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.1787109375,0.0,1558.2872314453125,1895.4371337890625,0.0,3430.619384765625,0.907728672027588,1.0,0.0,3.0,1.0,0.0
18185580,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9580211639404296,0.4205250144004822,0.3787446916103363,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.5414997935295105,0.4614342749118805,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9728307127952576,0.4405357539653778,0.3083398342132568,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9262982606887816,0.3845227360725403,0.3647592067718506,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7909888625144958,0.238931804895401,1.0813512802124023,285.0074768066406,284.95001220703125,302.15869140625,293.6258850097656,298.96661376953125,297.297607421875,285.0066833496094,1.0,0.5716235041618347,0.4559191465377807,0.4559191465377807,1.0,1.0,-3.1157805919647217,1.0682570934295654,2.047523498535156,0.3167497813701629,0.964171588420868,0.964171588420868,0.0,129.9188690185547,150.0,57959.1796875,0.0,2412.687744140625,1.0,279.443115234375,283.137451171875,296.5916748046875,300.2790222167969,293.1499938964844,293.1499938964844,279.1499938964844,33567.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921397924423218,1.0,0.0,0.0,3.750671148300171,3.7506957054138175,9.386664032717816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.4736328125,0.0,1629.3812255859375,1895.4371337890625,0.0,3330.213134765625,0.9260512590408324,1.0,0.0,3.0,1.0,0.0
18185640,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9580211639404296,0.4205250144004822,0.3787446916103363,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.5414997935295105,0.4614342749118805,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9728307127952576,0.4405357539653778,0.3083398342132568,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9262982606887816,0.3845227360725403,0.3647592067718506,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7909888625144958,0.238931804895401,1.0813512802124023,285.0074768066406,284.95001220703125,302.15869140625,293.6258850097656,298.96661376953125,297.297607421875,285.0066833496094,1.0,0.5716235041618347,0.4559191465377807,0.4559191465377807,1.0,1.0,-3.1157805919647217,1.0682570934295654,2.047523498535156,0.3167497813701629,0.964171588420868,0.964171588420868,0.0,129.9188690185547,150.0,57959.1796875,0.0,2412.687744140625,1.0,279.443115234375,283.137451171875,296.5916748046875,300.2790222167969,293.1499938964844,293.1499938964844,279.1499938964844,33567.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921397924423218,1.0,0.0,0.0,3.750671148300171,3.7506957054138175,9.386664032717816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.4736328125,0.0,1629.3812255859375,1895.4371337890625,0.0,3330.213134765625,0.9260512590408324,1.0,0.0,3.0,1.0,0.0
18185700,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9533941149711608,0.42031130194664,0.3788967430591583,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.54429692029953,0.4679045677185058,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9688485264778136,0.4407639503479004,0.3087175488471985,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9220068454742432,0.3850451111793518,0.3654859364032745,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7875650525093079,0.2390603423118591,1.0827335119247437,284.88232421875,284.95001220703125,302.1876220703125,293.63800048828125,298.97869873046875,297.302978515625,284.8797607421875,1.0,0.5745630264282227,0.4553559124469757,0.4553559124469757,1.0,1.0,-3.126722812652588,1.0711923837661743,2.055530548095703,0.3169204294681549,0.8798868060112,0.8798868060112,0.0,132.0330047607422,150.0,59058.16015625,0.0,2444.66796875,1.0,279.19561767578125,282.9908142089844,296.6636657714844,300.52130126953125,293.1499938964844,293.1499938964844,279.1499938964844,37251.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979161977767944,1.0,0.0,0.0,3.7254693508148193,3.725494384765625,9.260944580091746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.2705078125,0.0,1628.3187255859375,1895.4371337890625,0.0,3384.15234375,0.921094536781311,1.0,0.0,3.0,1.0,0.0
18185760,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9446359276771544,0.4198951721191406,0.378647893667221,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.5458506345748901,0.4794066846370697,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.961077868938446,0.440815269947052,0.3088504672050476,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9139173030853271,0.3854268193244934,0.3659762740135193,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7812241315841675,0.2390686571598053,1.0834413766860962,284.9126281738281,284.95001220703125,302.2157287597656,293.6496887207031,298.9861755371094,297.30059814453125,284.9154052734375,1.0,0.5788735151290894,0.4549212753772735,0.4549212753772735,1.0,1.0,-3.141847848892212,1.0760116577148438,2.065836191177368,0.3180121481418609,0.8811576962471008,0.8811576962471008,0.0,135.65553283691406,168.0,59089.84375,0.0,2492.96044921875,1.0,279.1571350097656,283.01739501953125,296.66949462890625,300.4887390136719,293.1499938964844,293.1499938964844,279.45001220703125,38177.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998923301696777,1.0,0.0,0.0,3.656245231628418,3.6562697887420654,8.91998126917315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.580078125,0.0,1556.4451904296875,1895.4371337890625,0.0,3402.580810546875,0.9086912274360656,1.0,0.0,3.0,1.0,0.0
18185820,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9240429401397704,0.4203558266162872,0.3790349066257477,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.5469647645950317,0.508100152015686,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9418246746063232,0.4419979155063629,0.3096836805343628,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8965539932250977,0.3869886994361877,0.3675322830677032,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.766718327999115,0.239526554942131,1.0863479375839231,285.0504150390625,284.95001220703125,302.2693176269531,293.67156982421875,298.9966735839844,297.2892150878906,285.05010986328125,1.0,0.5901053547859192,0.4540519714355469,0.4540519714355469,1.0,1.0,-3.183176040649414,1.089911937713623,2.093264102935791,0.321827083826065,1.0,1.0,0.0,145.19342041015625,186.0,59059.734375,0.0,2625.174072265625,1.0,279.44342041015625,283.1557312011719,296.65576171875,300.40234375,293.1499938964844,293.1499938964844,279.1499938964844,32573.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930944204330444,1.0,0.0,0.0,3.803232192993164,3.803256988525391,9.65159188126563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.845703125,0.0,1683.7056884765625,1895.4371337890625,0.0,3339.13427734375,0.93714839220047,1.0,0.0,3.0,1.0,0.0
18185880,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9240429401397704,0.4203558266162872,0.3790349066257477,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.5469647645950317,0.508100152015686,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9418246746063232,0.4419979155063629,0.3096836805343628,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8965539932250977,0.3869886994361877,0.3675322830677032,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.766718327999115,0.239526554942131,1.0863479375839231,285.0504150390625,284.95001220703125,302.2693176269531,293.67156982421875,298.9966735839844,297.2892150878906,285.05010986328125,1.0,0.5901053547859192,0.4540519714355469,0.4540519714355469,1.0,1.0,-3.183176040649414,1.089911937713623,2.093264102935791,0.321827083826065,1.0,1.0,0.0,145.19342041015625,186.0,59059.734375,0.0,2625.174072265625,1.0,279.44342041015625,283.1557312011719,296.65576171875,300.40234375,293.1499938964844,293.1499938964844,279.1499938964844,32573.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930944204330444,1.0,0.0,0.0,3.803232192993164,3.803256988525391,9.65159188126563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.845703125,0.0,1683.7056884765625,1895.4371337890625,0.0,3339.13427734375,0.93714839220047,1.0,0.0,3.0,1.0,0.0
18185940,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8875284790992737,0.4193154275417328,0.379232257604599,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9746971130371094,0.5455928444862366,0.5175658464431763,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9033007025718688,0.4419696629047394,0.3104831874370575,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8642234802246094,0.3875921070575714,0.3691284656524658,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7400699853897095,0.2392322272062301,1.0895949602127075,284.90234375,284.95001220703125,302.3192443847656,293.6913452148437,298.99200439453125,297.2599792480469,284.9012451171875,1.0,0.6018206477165222,0.4531826972961426,0.4531826972961426,1.0,1.0,-3.1946654319763184,1.0921761989593506,2.102489233016968,0.322372704744339,0.9100058674812316,0.9100058674812316,0.0,163.2374267578125,204.0,60329.3671875,0.0,2752.364013671875,1.0,279.15704345703125,282.9814453125,296.7279663085937,300.6385498046875,293.1499938964844,293.1499938964844,278.8500061035156,37180.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904447615146637,1.0,0.0,0.0,3.77193832397461,3.771963596343994,9.493414268035848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.900390625,0.0,1682.23876953125,1895.4371337890625,0.0,3445.006591796875,0.9331663250923156,1.0,0.0,3.0,1.0,0.0
18186000,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8875284790992737,0.4193154275417328,0.379232257604599,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9746971130371094,0.5455928444862366,0.5175658464431763,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9033007025718688,0.4419696629047394,0.3104831874370575,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8642234802246094,0.3875921070575714,0.3691284656524658,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7400699853897095,0.2392322272062301,1.0895949602127075,284.90234375,284.95001220703125,302.3192443847656,293.6913452148437,298.99200439453125,297.2599792480469,284.9012451171875,1.0,0.6018206477165222,0.4531826972961426,0.4531826972961426,1.0,1.0,-3.1946654319763184,1.0921761989593506,2.102489233016968,0.322372704744339,0.9100058674812316,0.9100058674812316,0.0,163.2374267578125,204.0,60329.3671875,0.0,2752.364013671875,1.0,279.15704345703125,282.9814453125,296.7279663085937,300.6385498046875,293.1499938964844,293.1499938964844,278.8500061035156,37180.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904447615146637,1.0,0.0,0.0,3.77193832397461,3.771963596343994,9.493414268035848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.900390625,0.0,1682.23876953125,1895.4371337890625,0.0,3445.006591796875,0.9331663250923156,1.0,0.0,3.0,1.0,0.0
18186060,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8595550656318665,0.4178816378116607,0.3785226047039032,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.944088876247406,0.5461038947105408,0.518322765827179,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.875110387802124,0.441535085439682,0.3106483519077301,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8392149209976196,0.3878185451030731,0.3700000941753387,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7190340757369995,0.2385656982660293,1.0898815393447876,284.8840637207031,284.95001220703125,302.3651428222656,293.7087097167969,298.99078369140625,297.2434387207031,284.8858642578125,1.0,0.6131046414375305,0.4513810276985168,0.4513810276985168,1.0,1.0,-3.2032830715179443,1.0912439823150637,2.112039089202881,0.3190625607967376,0.8344433307647705,0.8344433307647705,0.0,181.35269165039065,222.0,60484.24609375,0.0,2862.943603515625,1.0,278.8583068847656,282.94354248046875,296.7250061035156,300.6613464355469,293.1499938964844,293.1499938964844,279.1499938964844,40780.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104354977607728,1.0,0.0,0.0,3.536531448364258,3.536555290222168,8.345422770617006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.83984375,0.0,1445.2152099609375,1895.4371337890625,0.0,3500.644775390625,0.8844677209854126,1.0,0.0,3.0,1.0,0.0
18186120,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8595550656318665,0.4178816378116607,0.3785226047039032,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.944088876247406,0.5461038947105408,0.518322765827179,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.875110387802124,0.441535085439682,0.3106483519077301,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8392149209976196,0.3878185451030731,0.3700000941753387,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7190340757369995,0.2385656982660293,1.0898815393447876,284.8840637207031,284.95001220703125,302.3651428222656,293.7087097167969,298.99078369140625,297.2434387207031,284.8858642578125,1.0,0.6131046414375305,0.4513810276985168,0.4513810276985168,1.0,1.0,-3.2032830715179443,1.0912439823150637,2.112039089202881,0.3190625607967376,0.8344433307647705,0.8344433307647705,0.0,181.35269165039065,222.0,60484.24609375,0.0,2862.943603515625,1.0,278.8583068847656,282.94354248046875,296.7250061035156,300.6613464355469,293.1499938964844,293.1499938964844,279.1499938964844,40780.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104354977607728,1.0,0.0,0.0,3.536531448364258,3.536555290222168,8.345422770617006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.83984375,0.0,1445.2152099609375,1895.4371337890625,0.0,3500.644775390625,0.8844677209854126,1.0,0.0,3.0,1.0,0.0
18186180,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8388803005218506,0.4179359078407287,0.3789571523666382,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9183484315872192,0.5487474799156189,0.5211024880409241,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8538637161254883,0.4423628151416778,0.3115400671958923,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8204306960105896,0.3889816701412201,0.3715804517269134,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7010113000869751,0.2385163456201553,1.0922054052352903,284.9998474121094,284.95001220703125,302.40673828125,293.7234802246094,298.9988708496094,297.24371337890625,284.9996337890625,1.0,0.6242122054100037,0.4495793581008911,0.4495793581008911,1.0,1.0,-3.212907552719116,1.0905656814575195,2.1223418712615967,0.3159414827823639,0.9291108846664428,0.9291108846664428,0.0,199.12811279296875,225.0,59904.4609375,0.0,2980.395263671875,1.0,279.1415100097656,283.0724182128906,296.6932983398437,300.5077209472656,293.1499938964844,293.1499938964844,278.8500061035156,33848.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003230929374695,1.0,0.0,0.0,3.642549753189087,3.642573118209839,8.853281201481877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8984375,0.0,1508.8328857421875,1895.4371337890625,0.0,3406.595947265625,0.9022307991981506,1.0,0.0,3.0,1.0,0.0
18186240,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8388803005218506,0.4179359078407287,0.3789571523666382,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9183484315872192,0.5487474799156189,0.5211024880409241,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8538637161254883,0.4423628151416778,0.3115400671958923,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8204306960105896,0.3889816701412201,0.3715804517269134,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7010113000869751,0.2385163456201553,1.0922054052352903,284.9998474121094,284.95001220703125,302.40673828125,293.7234802246094,298.9988708496094,297.24371337890625,284.9996337890625,1.0,0.6242122054100037,0.4495793581008911,0.4495793581008911,1.0,1.0,-3.212907552719116,1.0905656814575195,2.1223418712615967,0.3159414827823639,0.9291108846664428,0.9291108846664428,0.0,199.12811279296875,225.0,59904.4609375,0.0,2980.395263671875,1.0,279.1415100097656,283.0724182128906,296.6932983398437,300.5077209472656,293.1499938964844,293.1499938964844,278.8500061035156,33848.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003230929374695,1.0,0.0,0.0,3.642549753189087,3.642573118209839,8.853281201481877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8984375,0.0,1508.8328857421875,1895.4371337890625,0.0,3406.595947265625,0.9022307991981506,1.0,0.0,3.0,1.0,0.0
18186300,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8324810862541199,0.4174711406230926,0.3790507912635803,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9107183814048768,0.5497703552246094,0.5225249528884888,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8474124073982239,0.442403644323349,0.3119221925735473,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8145297765731812,0.3892896473407745,0.3722905814647674,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6950902342796326,0.2383487224578857,1.0931216478347778,284.8791809082031,284.95001220703125,302.42584228515625,293.72979736328125,299.0004577636719,297.24127197265625,284.8775939941406,1.0,0.6279665231704712,0.4486785531044006,0.4486785531044006,1.0,1.0,-3.217155933380127,1.0899803638458252,2.1271755695343018,0.3144512176513672,0.8457586169242859,0.8457586169242859,0.0,205.50445556640625,225.0,60762.64453125,0.0,3024.37939453125,1.0,278.89794921875,282.9337463378906,296.7554016113281,300.73443603515625,293.1499938964844,293.1499938964844,278.8500061035156,38107.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058828949928284,1.0,0.0,0.0,3.6020212173461914,3.6020452976226807,8.65736751620716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.9228515625,0.0,1496.001708984375,1895.4371337890625,0.0,3458.356689453125,0.8938339352607727,1.0,0.0,3.0,1.0,0.0
18186360,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8270480036735535,0.4168538451194763,0.3786910772323608,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9047581553459167,0.5506882071495056,0.5235753059387207,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8420763611793518,0.4422999322414398,0.3120062947273254,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8095012307167053,0.3894805014133453,0.3726839125156402,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6901042461395264,0.2380940616130828,1.0930153131484983,284.9125061035156,284.95001220703125,302.4437561035156,293.7353820800781,299.00164794921875,297.2375793457031,284.91387939453125,1.0,0.6309370398521423,0.4480504393577575,0.4480504393577575,1.0,1.0,-3.218435525894165,1.0888853073120115,2.1295502185821533,0.3130859732627868,0.8494153618812561,0.8494153618812561,0.0,210.8112335205078,213.0,60528.0703125,0.0,3056.25390625,1.0,278.8580322265625,282.9647216796875,296.751708984375,300.6773681640625,293.1499938964844,293.1499938964844,279.1499938964844,38681.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073330760002136,1.0,0.0,0.0,3.5219614505767822,3.521984815597534,8.27680082693405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.376953125,0.0,1414.6929931640625,1895.4371337890625,0.0,3471.837158203125,0.8793087005615234,1.0,0.0,3.0,1.0,0.0
18186420,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8263741135597229,0.4167695939540863,0.378385066986084,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9056752324104308,0.553537130355835,0.5260298848152161,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.841906726360321,0.443051129579544,0.3123743236064911,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8096526265144348,0.3905936181545257,0.3735727965831756,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6895321011543274,0.2380888015031814,1.0924564599990845,285.0054016113281,284.95001220703125,302.4759216308594,293.74420166015625,299.0092163085937,297.2396850585937,285.0043334960937,1.0,0.6312880516052246,0.4467942416667938,0.4467942416667938,1.0,1.0,-3.2218568325042725,1.0871061086654663,2.1347506046295166,0.3104265630245209,0.9392072558403016,0.9392072558403016,0.0,211.456787109375,201.0,60004.1796875,0.0,3067.138671875,1.0,279.1415100097656,283.0722961425781,296.7227783203125,300.5456848144531,293.1499938964844,293.1499938964844,278.8500061035156,33217.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994662165641785,1.0,0.0,0.0,3.649755716323853,3.649779081344605,8.88834392753779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.109375,0.0,1512.08251953125,1895.4371337890625,0.0,3398.608154296875,0.9032576680183412,1.0,0.0,3.0,1.0,0.0
18186480,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8263741135597229,0.4167695939540863,0.378385066986084,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9056752324104308,0.553537130355835,0.5260298848152161,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.841906726360321,0.443051129579544,0.3123743236064911,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8096526265144348,0.3905936181545257,0.3735727965831756,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6895321011543274,0.2380888015031814,1.0924564599990845,285.0054016113281,284.95001220703125,302.4759216308594,293.74420166015625,299.0092163085937,297.2396850585937,285.0043334960937,1.0,0.6312880516052246,0.4467942416667938,0.4467942416667938,1.0,1.0,-3.2218568325042725,1.0871061086654663,2.1347506046295166,0.3104265630245209,0.9392072558403016,0.9392072558403016,0.0,211.456787109375,201.0,60004.1796875,0.0,3067.138671875,1.0,279.1415100097656,283.0722961425781,296.7227783203125,300.5456848144531,293.1499938964844,293.1499938964844,278.8500061035156,33217.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994662165641785,1.0,0.0,0.0,3.649755716323853,3.649779081344605,8.88834392753779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.109375,0.0,1512.08251953125,1895.4371337890625,0.0,3398.608154296875,0.9032576680183412,1.0,0.0,3.0,1.0,0.0
18186540,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8304335474967957,0.4156551957130432,0.3774590492248535,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9129496216773988,0.5554993748664856,0.5279083251953125,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8467684388160706,0.4429573714733124,0.3123381733894348,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.814769446849823,0.3910829424858093,0.3740176856517792,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6935929656028748,0.2377486377954483,1.0905548334121704,284.9060363769531,284.95001220703125,302.5028991699219,293.7496643066406,299.009521484375,297.234130859375,284.9073486328125,1.0,0.6284104585647583,0.4455380141735077,0.4455380141735077,1.0,1.0,-3.2212162017822266,1.0837582349777222,2.137457847595215,0.3073301613330841,0.8500679135322571,0.8500679135322571,0.0,206.6557159423828,189.0,60558.66796875,0.0,3039.38720703125,1.0,278.8577575683594,282.9558410644531,296.77056884765625,300.7033386230469,293.1499938964844,293.1499938964844,279.1499938964844,38714.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907448709011078,1.0,0.0,0.0,3.530951738357544,3.530975103378296,8.319109383592149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.640625,0.0,1424.35693359375,1895.4371337890625,0.0,3472.911376953125,0.8812306523323059,1.0,0.0,3.0,1.0,0.0
18186600,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8304335474967957,0.4156551957130432,0.3774590492248535,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9129496216773988,0.5554993748664856,0.5279083251953125,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8467684388160706,0.4429573714733124,0.3123381733894348,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.814769446849823,0.3910829424858093,0.3740176856517792,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6935929656028748,0.2377486377954483,1.0905548334121704,284.9060363769531,284.95001220703125,302.5028991699219,293.7496643066406,299.009521484375,297.234130859375,284.9073486328125,1.0,0.6284104585647583,0.4455380141735077,0.4455380141735077,1.0,1.0,-3.2212162017822266,1.0837582349777222,2.137457847595215,0.3073301613330841,0.8500679135322571,0.8500679135322571,0.0,206.6557159423828,189.0,60558.66796875,0.0,3039.38720703125,1.0,278.8577575683594,282.9558410644531,296.77056884765625,300.7033386230469,293.1499938964844,293.1499938964844,279.1499938964844,38714.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907448709011078,1.0,0.0,0.0,3.530951738357544,3.530975103378296,8.319109383592149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.640625,0.0,1424.35693359375,1895.4371337890625,0.0,3472.911376953125,0.8812306523323059,1.0,0.0,3.0,1.0,0.0
