time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186660,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.838936448097229,0.4156519174575805,0.3768703639507293,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9264970421791076,0.5584099292755127,0.5300534963607788,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8562955856323242,0.4437723755836487,0.3124735057353973,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8239794969558716,0.392266035079956,0.3746007978916168,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7016759514808655,0.237879529595375,1.0888718366622925,285.0005798339844,284.95001220703125,302.5244140625,293.7515563964844,299.0145263671875,297.2376708984375,284.9995422363281,1.0,0.6237902641296387,0.4443795382976532,0.4443795382976532,1.0,1.0,-3.2219204902648926,1.0811606645584106,2.1407597064971924,0.3044210970401764,0.9371737837791444,0.9371737837791444,0.0,198.18045043945312,177.0,59953.97265625,0.0,2994.315185546875,1.0,279.1415405273437,283.06658935546875,296.73095703125,300.5543518066406,293.1499938964844,293.1499938964844,278.8500061035156,33370.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996734023094177,1.0,0.0,0.0,3.651876211166382,3.651899814605713,8.89867578734993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.025390625,0.0,1515.5694580078125,1895.4371337890625,0.0,3400.53955078125,0.9038314819335938,1.0,0.0,3.0,1.0,0.0
18186720,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.838936448097229,0.4156519174575805,0.3768703639507293,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9264970421791076,0.5584099292755127,0.5300534963607788,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8562955856323242,0.4437723755836487,0.3124735057353973,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8239794969558716,0.392266035079956,0.3746007978916168,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7016759514808655,0.237879529595375,1.0888718366622925,285.0005798339844,284.95001220703125,302.5244140625,293.7515563964844,299.0145263671875,297.2376708984375,284.9995422363281,1.0,0.6237902641296387,0.4443795382976532,0.4443795382976532,1.0,1.0,-3.2219204902648926,1.0811606645584106,2.1407597064971924,0.3044210970401764,0.9371737837791444,0.9371737837791444,0.0,198.18045043945312,177.0,59953.97265625,0.0,2994.315185546875,1.0,279.1415405273437,283.06658935546875,296.73095703125,300.5543518066406,293.1499938964844,293.1499938964844,278.8500061035156,33370.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996734023094177,1.0,0.0,0.0,3.651876211166382,3.651899814605713,8.89867578734993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.025390625,0.0,1515.5694580078125,1895.4371337890625,0.0,3400.53955078125,0.9038314819335938,1.0,0.0,3.0,1.0,0.0
18186780,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494151830673218,0.4146459102630615,0.3758535385131836,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9427605271339417,0.5604340434074402,0.5317997336387634,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8680967092514038,0.4437654614448547,0.3123542666435241,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8349800109863281,0.3928405046463012,0.3749332427978515,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7114930748939514,0.2376801371574401,1.086696743965149,284.90447998046875,284.95001220703125,302.5401611328125,293.7496337890625,299.0118713378906,297.23297119140625,284.90582275390625,1.0,0.6181872487068176,0.4432210326194763,0.4432210326194763,1.0,1.0,-3.2204458713531494,1.0777215957641602,2.1427242755889893,0.3014037311077118,0.8480343222618103,0.8480343222618103,0.0,188.48779296875,165.0,60449.21875,0.0,2937.936767578125,1.0,278.8577880859375,282.9539794921875,296.7703552246094,300.6988525390625,293.1499938964844,293.1499938964844,279.1499938964844,38855.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075868725776672,1.0,0.0,0.0,3.526137590408325,3.526160955429077,8.296440796584648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9326171875,0.0,1420.3223876953125,1895.4371337890625,0.0,3474.1953125,0.8802990913391113,1.0,0.0,3.0,1.0,0.0
18186840,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494151830673218,0.4146459102630615,0.3758535385131836,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9427605271339417,0.5604340434074402,0.5317997336387634,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8680967092514038,0.4437654614448547,0.3123542666435241,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8349800109863281,0.3928405046463012,0.3749332427978515,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7114930748939514,0.2376801371574401,1.086696743965149,284.90447998046875,284.95001220703125,302.5401611328125,293.7496337890625,299.0118713378906,297.23297119140625,284.90582275390625,1.0,0.6181872487068176,0.4432210326194763,0.4432210326194763,1.0,1.0,-3.2204458713531494,1.0777215957641602,2.1427242755889893,0.3014037311077118,0.8480343222618103,0.8480343222618103,0.0,188.48779296875,165.0,60449.21875,0.0,2937.936767578125,1.0,278.8577880859375,282.9539794921875,296.7703552246094,300.6988525390625,293.1499938964844,293.1499938964844,279.1499938964844,38855.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075868725776672,1.0,0.0,0.0,3.526137590408325,3.526160955429077,8.296440796584648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9326171875,0.0,1420.3223876953125,1895.4371337890625,0.0,3474.1953125,0.8802990913391113,1.0,0.0,3.0,1.0,0.0
18186900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8558129072189331,0.414616584777832,0.3753715455532074,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9519709944725036,0.5618488788604736,0.5326799750328064,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8752054572105408,0.4441365897655487,0.3122904598712921,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8415198922157288,0.3934079706668854,0.3750856518745422,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7169758677482605,0.2377527207136154,1.08550226688385,285.0158386230469,284.95001220703125,302.5458068847656,293.7471618652344,299.0123291015625,297.2344055175781,285.017333984375,1.0,0.6151235103607178,0.4426417946815491,0.4426417946815491,1.0,1.0,-3.2195885181427,1.0759637355804443,2.143624782562256,0.2997500896453857,0.9255886673927308,0.9255886673927308,0.0,183.16778564453125,165.0,59677.49609375,0.0,2906.922607421875,1.0,279.09918212890625,283.0799865722656,296.716064453125,300.48663330078125,293.1499938964844,293.1499938964844,279.1499938964844,34060.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016635417938232,1.0,0.0,0.0,3.578012704849243,3.578035593032837,8.542344289708126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6630859375,0.0,1440.3218994140625,1895.4371337890625,0.0,3419.0859375,0.8895914554595947,1.0,0.0,3.0,1.0,0.0
18186960,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8638372421264648,0.4147222936153412,0.3752419650554657,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.96247798204422,0.5633898973464966,0.5338844656944275,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8839501142501831,0.4446492195129394,0.3124621510505676,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8495359420776367,0.3940927386283874,0.3754797279834747,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7234064936637878,0.2379281371831894,1.0850682258605957,284.9992980957031,284.95001220703125,302.54986572265625,293.7436828613281,299.01348876953125,297.2372741699219,284.9977722167969,1.0,0.6120803952217102,0.4421024024486542,0.4421024024486542,1.0,1.0,-3.2210376262664795,1.0751632452011108,2.145874500274658,0.2985466718673706,0.9343774318695068,0.9343774318695068,0.0,177.36611938476562,153.0,59825.59765625,0.0,2878.07177734375,1.0,279.14215087890625,283.0648193359375,296.72265625,300.5402526855469,293.1499938964844,293.1499938964844,278.8500061035156,33354.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998149037361145,1.0,0.0,0.0,3.646850109100342,3.646873712539673,8.874198442754277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.044921875,0.0,1509.888916015625,1895.4371337890625,0.0,3401.859130859375,0.9024919271469116,1.0,0.0,3.0,1.0,0.0
18187020,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8803518414497375,0.4137719571590423,0.3742301762104034,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9817267060279846,0.565427839756012,0.5355978012084961,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9018922448158264,0.4446879923343658,0.3123393058776855,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8663648366928101,0.3947126567363739,0.3758064806461334,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7362844944000244,0.2378216236829757,1.0830740928649902,284.9046936035156,284.95001220703125,302.5532531738281,293.7333984375,299.0072326660156,297.2330627441406,284.9059753417969,1.0,0.6056534051895142,0.4410236179828644,0.4410236179828644,1.0,1.0,-3.219736099243164,1.0719726085662842,2.14776349067688,0.2957330048084259,0.8458374738693237,0.8458374738693237,0.0,166.2522430419922,141.0,60285.1796875,0.0,2814.3095703125,1.0,278.8578491210937,282.9544372558594,296.7547912597656,300.6752319335937,293.1499938964844,293.1499938964844,279.1499938964844,38903.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079010486602784,1.0,0.0,0.0,3.516254425048828,3.51627779006958,8.249999154941179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.005859375,0.0,1410.3291015625,1895.4371337890625,0.0,3477.11474609375,0.878158450126648,1.0,0.0,3.0,1.0,0.0
18187080,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8803518414497375,0.4137719571590423,0.3742301762104034,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9817267060279846,0.565427839756012,0.5355978012084961,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9018922448158264,0.4446879923343658,0.3123393058776855,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8663648366928101,0.3947126567363739,0.3758064806461334,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7362844944000244,0.2378216236829757,1.0830740928649902,284.9046936035156,284.95001220703125,302.5532531738281,293.7333984375,299.0072326660156,297.2330627441406,284.9059753417969,1.0,0.6056534051895142,0.4410236179828644,0.4410236179828644,1.0,1.0,-3.219736099243164,1.0719726085662842,2.14776349067688,0.2957330048084259,0.8458374738693237,0.8458374738693237,0.0,166.2522430419922,141.0,60285.1796875,0.0,2814.3095703125,1.0,278.8578491210937,282.9544372558594,296.7547912597656,300.6752319335937,293.1499938964844,293.1499938964844,279.1499938964844,38903.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079010486602784,1.0,0.0,0.0,3.516254425048828,3.51627779006958,8.249999154941179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.005859375,0.0,1410.3291015625,1895.4371337890625,0.0,3477.11474609375,0.878158450126648,1.0,0.0,3.0,1.0,0.0
18187140,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9009938836097716,0.4138653874397278,0.3736437857151031,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.5684038400650024,0.5357810854911804,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9256155490875244,0.4455876648426056,0.3124632537364959,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.887360692024231,0.3959802389144897,0.3763731122016907,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7522398829460144,0.2381293922662735,1.0817331075668335,284.99737548828125,284.95001220703125,302.54998779296875,293.7185974121094,299.00457763671875,297.2374572753906,284.9960021972656,1.0,0.5989595055580139,0.4399448335170746,0.4399448335170746,1.0,1.0,-3.218341588973999,1.068731665611267,2.149610042572021,0.2930160462856293,0.9302487373352052,0.9302487373352052,0.0,154.7808837890625,129.0,59622.62890625,0.0,2748.56201171875,1.0,279.14141845703125,283.06396484375,296.6993103027344,300.5077209472656,293.1499938964844,293.1499938964844,278.8500061035156,33480.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900390625,1.0,0.0,0.0,3.634459257125856,3.6344826221466064,8.813996714707173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.71875,0.0,1497.1768798828125,1895.4371337890625,0.0,3407.22509765625,0.8999872803688049,1.0,0.0,3.0,1.0,0.0
18187200,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9009938836097716,0.4138653874397278,0.3736437857151031,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.5684038400650024,0.5357810854911804,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9256155490875244,0.4455876648426056,0.3124632537364959,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.887360692024231,0.3959802389144897,0.3763731122016907,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7522398829460144,0.2381293922662735,1.0817331075668335,284.99737548828125,284.95001220703125,302.54998779296875,293.7185974121094,299.00457763671875,297.2374572753906,284.9960021972656,1.0,0.5989595055580139,0.4399448335170746,0.4399448335170746,1.0,1.0,-3.218341588973999,1.068731665611267,2.149610042572021,0.2930160462856293,0.9302487373352052,0.9302487373352052,0.0,154.7808837890625,129.0,59622.62890625,0.0,2748.56201171875,1.0,279.14141845703125,283.06396484375,296.6993103027344,300.5077209472656,293.1499938964844,293.1499938964844,278.8500061035156,33480.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900390625,1.0,0.0,0.0,3.634459257125856,3.6344826221466064,8.813996714707173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.71875,0.0,1497.1768798828125,1895.4371337890625,0.0,3407.22509765625,0.8999872803688049,1.0,0.0,3.0,1.0,0.0
18187260,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9102015495300292,0.4107952117919922,0.3713338673114776,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.5703285932540894,0.5178313255310059,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9368785619735718,0.4434426724910736,0.3113071024417877,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.897106945514679,0.3943172693252563,0.3752439320087433,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7587265372276306,0.2356607317924499,1.0726560354232788,284.8901062011719,284.95001220703125,302.5427551269531,293.7015991210937,298.9843139648437,297.2215270996094,284.8902587890625,1.0,0.5897985100746155,0.4388887584209442,0.4388887584209442,1.0,1.0,-3.180481672286988,1.0518386363983154,2.128643035888672,0.2855340540409088,0.8262136578559875,0.8262136578559875,0.0,147.7991485595703,117.0,59377.0,0.0,2634.125244140625,1.0,278.85858154296875,282.953125,296.7165222167969,300.5956420898437,293.1499938964844,293.1499938964844,279.1499938964844,39919.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074524641036988,1.0,0.0,0.0,3.4655864238739014,3.465609550476074,8.013952879082353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8046875,0.0,1365.359619140625,1895.4371337890625,0.0,3472.94677734375,0.8676980137825012,1.0,0.0,3.0,1.0,0.0
18187320,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9102015495300292,0.4107952117919922,0.3713338673114776,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.5703285932540894,0.5178313255310059,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9368785619735718,0.4434426724910736,0.3113071024417877,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.897106945514679,0.3943172693252563,0.3752439320087433,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7587265372276306,0.2356607317924499,1.0726560354232788,284.8901062011719,284.95001220703125,302.5427551269531,293.7015991210937,298.9843139648437,297.2215270996094,284.8902587890625,1.0,0.5897985100746155,0.4388887584209442,0.4388887584209442,1.0,1.0,-3.180481672286988,1.0518386363983154,2.128643035888672,0.2855340540409088,0.8262136578559875,0.8262136578559875,0.0,147.7991485595703,117.0,59377.0,0.0,2634.125244140625,1.0,278.85858154296875,282.953125,296.7165222167969,300.5956420898437,293.1499938964844,293.1499938964844,279.1499938964844,39919.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074524641036988,1.0,0.0,0.0,3.4655864238739014,3.465609550476074,8.013952879082353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8046875,0.0,1365.359619140625,1895.4371337890625,0.0,3472.94677734375,0.8676980137825012,1.0,0.0,3.0,1.0,0.0
18187380,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9259754419326782,0.4097752571105957,0.3697829842567444,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.5766059160232544,0.4930458962917328,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9534858465194702,0.4431379735469818,0.3106144964694977,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.912221610546112,0.3941993117332458,0.3745375275611877,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7692700624465942,0.2344714850187301,1.0646741390228271,284.9658508300781,284.95001220703125,302.53436279296875,293.6848449707031,298.9844055175781,297.2372131347656,284.9647827148437,1.0,0.578960120677948,0.4378327131271362,0.4378327131271362,1.0,1.0,-3.137523889541626,1.033075928688049,2.104448080062866,0.2769683599472046,0.8832691311836243,0.8832691311836243,0.0,139.04383850097656,120.0,57948.16796875,0.0,2502.98388671875,1.0,279.1407775878906,283.0614013671875,296.6493530273437,300.367919921875,293.1499938964844,293.1499938964844,279.45001220703125,35012.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966701030731201,1.0,0.0,0.0,3.5324490070343018,3.5324718952178955,8.326167062477907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.34912109375,0.0,1399.12890625,1895.4371337890625,0.0,3372.52490234375,0.8781062364578247,1.0,0.0,3.0,1.0,0.0
18187440,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9259754419326782,0.4097752571105957,0.3697829842567444,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.5766059160232544,0.4930458962917328,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9534858465194702,0.4431379735469818,0.3106144964694977,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.912221610546112,0.3941993117332458,0.3745375275611877,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7692700624465942,0.2344714850187301,1.0646741390228271,284.9658508300781,284.95001220703125,302.53436279296875,293.6848449707031,298.9844055175781,297.2372131347656,284.9647827148437,1.0,0.578960120677948,0.4378327131271362,0.4378327131271362,1.0,1.0,-3.137523889541626,1.033075928688049,2.104448080062866,0.2769683599472046,0.8832691311836243,0.8832691311836243,0.0,139.04383850097656,120.0,57948.16796875,0.0,2502.98388671875,1.0,279.1407775878906,283.0614013671875,296.6493530273437,300.367919921875,293.1499938964844,293.1499938964844,279.45001220703125,35012.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966701030731201,1.0,0.0,0.0,3.5324490070343018,3.5324718952178955,8.326167062477907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.34912109375,0.0,1399.12890625,1895.4371337890625,0.0,3372.52490234375,0.8781062364578247,1.0,0.0,3.0,1.0,0.0
18187500,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9328187108039856,0.4095850586891174,0.369376927614212,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.5809261202812195,0.4832784235477447,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9602394700050354,0.4433256685733795,0.3105641603469848,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9192178249359132,0.3944570124149322,0.3745518326759338,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7739344239234924,0.2342167943716049,1.062473177909851,285.05389404296875,284.95001220703125,302.5297546386719,293.676513671875,298.98992919921875,297.252685546875,285.0546875,1.0,0.5753605365753174,0.437304675579071,0.437304675579071,1.0,1.0,-3.122577428817749,1.0261753797531128,2.0964019298553467,0.2733275592327118,0.9612321853637696,0.9612321853637696,0.0,135.76731872558594,120.0,57030.55078125,0.0,2456.918701171875,1.0,279.3969116210937,283.172119140625,296.6186828613281,300.2055969238281,293.1499938964844,293.1499938964844,279.45001220703125,32181.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896825313568115,1.0,0.0,0.0,3.605788230895996,3.60581111907959,8.675483513798099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.32421875,0.0,1456.31298828125,1895.4371337890625,0.0,3307.238525390625,0.8939591646194458,1.0,0.0,3.0,1.0,0.0
18187560,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9384974837303162,0.4094541072845459,0.3692151606082916,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.5853722095489502,0.4755387306213379,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.965708553791046,0.4435958862304687,0.3107023239135742,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9252314567565918,0.3948076665401459,0.3747984170913696,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7779139280319214,0.2341000884771347,1.0613869428634644,285.0219421386719,284.95001220703125,302.5248718261719,293.66827392578125,298.9980163574219,297.2689208984375,285.01861572265625,1.0,0.5726245641708374,0.4372623264789581,0.4372623264789581,1.0,1.0,-3.112223625183105,1.022111892700195,2.09011173248291,0.2715920805931091,0.9702051281929016,0.9702051281929016,0.0,133.28619384765625,138.0,57112.28125,0.0,2424.115478515625,1.0,279.4419250488281,283.1431884765625,296.63629150390625,300.27813720703125,293.1499938964844,293.1499938964844,279.1499938964844,32039.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876150846481323,1.0,0.0,0.0,3.692318201065064,3.6923420429229736,9.096860367208136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.126953125,0.0,1550.786865234375,1895.4371337890625,0.0,3287.89697265625,0.9117260575294496,1.0,0.0,3.0,1.0,0.0
18187620,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9333797693252563,0.4079213440418243,0.3681780397891998,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.5916544795036316,0.4809642136096954,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9618369340896606,0.4430612027645111,0.3105619251728058,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9213231801986694,0.394732117652893,0.3749692440032959,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7744316458702087,0.233497217297554,1.0593949556350708,284.896484375,284.95001220703125,302.51434326171875,293.6518249511719,299.00347900390625,297.28253173828125,284.8988952636719,1.0,0.5744926333427429,0.4371775686740875,0.4371775686740875,1.0,1.0,-3.1151068210601807,1.023029088973999,2.0920777320861816,0.271237701177597,0.8628518581390381,0.8628518581390381,0.0,134.7735595703125,156.0,57814.69921875,0.0,2437.491943359375,1.0,279.1573181152344,283.0048217773437,296.67645263671875,300.4355163574219,293.1499938964844,293.1499938964844,279.45001220703125,38516.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967218995094299,1.0,0.0,0.0,3.589106321334839,3.589130163192749,8.595397389399295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.96044921875,0.0,1484.982421875,1895.4371337890625,0.0,3373.0087890625,0.8938500285148621,1.0,0.0,3.0,1.0,0.0
18187680,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9333797693252563,0.4079213440418243,0.3681780397891998,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.5916544795036316,0.4809642136096954,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9618369340896606,0.4430612027645111,0.3105619251728058,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9213231801986694,0.394732117652893,0.3749692440032959,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7744316458702087,0.233497217297554,1.0593949556350708,284.896484375,284.95001220703125,302.51434326171875,293.6518249511719,299.00347900390625,297.28253173828125,284.8988952636719,1.0,0.5744926333427429,0.4371775686740875,0.4371775686740875,1.0,1.0,-3.1151068210601807,1.023029088973999,2.0920777320861816,0.271237701177597,0.8628518581390381,0.8628518581390381,0.0,134.7735595703125,156.0,57814.69921875,0.0,2437.491943359375,1.0,279.1573181152344,283.0048217773437,296.67645263671875,300.4355163574219,293.1499938964844,293.1499938964844,279.45001220703125,38516.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967218995094299,1.0,0.0,0.0,3.589106321334839,3.589130163192749,8.595397389399295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.96044921875,0.0,1484.982421875,1895.4371337890625,0.0,3373.0087890625,0.8938500285148621,1.0,0.0,3.0,1.0,0.0
18187740,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9182225465774536,0.4076476097106933,0.3678012192249298,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.5950322151184082,0.5011500120162964,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9480546712875366,0.4435799717903137,0.3108462691307068,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9077178835868835,0.3954657018184662,0.3756263256072998,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7637704610824585,0.2333825230598449,1.05916166305542,285.01824951171875,284.95001220703125,302.5028686523437,293.6355285644531,299.0013427734375,297.2826843261719,285.0172424316406,1.0,0.5818525552749634,0.4370928406715393,0.4370928406715393,1.0,1.0,-3.139758348464966,1.0321122407913208,2.1076459884643555,0.2739804089069366,0.9713025093078612,0.9713025093078612,0.0,141.21128845214844,174.0,57503.5078125,0.0,2518.97412109375,1.0,279.44287109375,283.1333923339844,296.6186218261719,300.2836608886719,293.1499938964844,293.1499938964844,279.1499938964844,32765.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896272778511047,1.0,0.0,0.0,3.7256362438201904,3.72566032409668,9.261773925572924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.28515625,0.0,1594.254638671875,1895.4371337890625,0.0,3306.7216796875,0.919844925403595,1.0,0.0,3.0,1.0,0.0
18187800,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9182225465774536,0.4076476097106933,0.3678012192249298,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.5950322151184082,0.5011500120162964,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9480546712875366,0.4435799717903137,0.3108462691307068,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9077178835868835,0.3954657018184662,0.3756263256072998,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7637704610824585,0.2333825230598449,1.05916166305542,285.01824951171875,284.95001220703125,302.5028686523437,293.6355285644531,299.0013427734375,297.2826843261719,285.0172424316406,1.0,0.5818525552749634,0.4370928406715393,0.4370928406715393,1.0,1.0,-3.139758348464966,1.0321122407913208,2.1076459884643555,0.2739804089069366,0.9713025093078612,0.9713025093078612,0.0,141.21128845214844,174.0,57503.5078125,0.0,2518.97412109375,1.0,279.44287109375,283.1333923339844,296.6186218261719,300.2836608886719,293.1499938964844,293.1499938964844,279.1499938964844,32765.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896272778511047,1.0,0.0,0.0,3.7256362438201904,3.72566032409668,9.261773925572924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.28515625,0.0,1594.254638671875,1895.4371337890625,0.0,3306.7216796875,0.919844925403595,1.0,0.0,3.0,1.0,0.0
18187860,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8979766964912415,0.4063252806663513,0.3672353029251098,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.594011664390564,0.5321604609489441,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.926718771457672,0.443253219127655,0.3110656440258026,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8895565867424011,0.395546406507492,0.3762503564357757,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7489399313926697,0.2328210473060608,1.0589957237243652,284.9093933105469,284.95001220703125,302.4904479980469,293.6192626953125,298.9775085449219,297.2553100585937,284.9119567871094,1.0,0.5929619669914246,0.4360391199588775,0.4360391199588775,1.0,1.0,-3.177178144454956,1.0435994863510132,2.1335785388946533,0.2762625217437744,0.8819350600242615,0.8819350600242615,0.0,151.5484161376953,177.0,58714.48828125,0.0,2648.020263671875,1.0,279.1567687988281,282.9992370605469,296.654541015625,300.4627990722656,293.1499938964844,293.1499938964844,279.45001220703125,37901.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005475044250488,1.0,0.0,0.0,3.649959087371826,3.649983406066896,8.889335276762722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.84375,0.0,1547.3472900390625,1895.4371337890625,0.0,3408.687744140625,0.9068620800971984,1.0,0.0,3.0,1.0,0.0
18187920,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8979766964912415,0.4063252806663513,0.3672353029251098,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.594011664390564,0.5321604609489441,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.926718771457672,0.443253219127655,0.3110656440258026,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8895565867424011,0.395546406507492,0.3762503564357757,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7489399313926697,0.2328210473060608,1.0589957237243652,284.9093933105469,284.95001220703125,302.4904479980469,293.6192626953125,298.9775085449219,297.2553100585937,284.9119567871094,1.0,0.5929619669914246,0.4360391199588775,0.4360391199588775,1.0,1.0,-3.177178144454956,1.0435994863510132,2.1335785388946533,0.2762625217437744,0.8819350600242615,0.8819350600242615,0.0,151.5484161376953,177.0,58714.48828125,0.0,2648.020263671875,1.0,279.1567687988281,282.9992370605469,296.654541015625,300.4627990722656,293.1499938964844,293.1499938964844,279.45001220703125,37901.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005475044250488,1.0,0.0,0.0,3.649959087371826,3.649983406066896,8.889335276762722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.84375,0.0,1547.3472900390625,1895.4371337890625,0.0,3408.687744140625,0.9068620800971984,1.0,0.0,3.0,1.0,0.0
18187980,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8843389749526978,0.40601846575737,0.3669337630271911,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.5915378332138062,0.555985689163208,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9116591215133668,0.4437832832336426,0.3114334344863891,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8769296407699585,0.3962312042713165,0.3769665062427521,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.738541305065155,0.2325020581483841,1.0583655834197998,285.0296630859375,284.95001220703125,302.4771423339844,293.60302734375,298.95172119140625,297.2266845703125,285.02813720703125,1.0,0.601184606552124,0.4349854290485382,0.4349854290485382,1.0,1.0,-3.2060329914093018,1.0517096519470217,2.1543233394622803,0.2775339186191559,0.9983625411987304,0.9983625411987304,0.0,159.87649536132812,180.0,58391.1875,0.0,2751.422119140625,1.0,279.443359375,283.12664794921875,296.59423828125,300.3170471191406,293.1499938964844,293.1499938964844,279.1499938964844,32621.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951960206031799,1.0,0.0,0.0,3.791349172592163,3.7913739681243896,9.591374237061243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.99609375,0.0,1669.928466796875,1895.4371337890625,0.0,3358.764404296875,0.9345842599868774,1.0,0.0,3.0,1.0,0.0
18188040,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8843389749526978,0.40601846575737,0.3669337630271911,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.5915378332138062,0.555985689163208,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9116591215133668,0.4437832832336426,0.3114334344863891,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8769296407699585,0.3962312042713165,0.3769665062427521,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.738541305065155,0.2325020581483841,1.0583655834197998,285.0296630859375,284.95001220703125,302.4771423339844,293.60302734375,298.95172119140625,297.2266845703125,285.02813720703125,1.0,0.601184606552124,0.4349854290485382,0.4349854290485382,1.0,1.0,-3.2060329914093018,1.0517096519470217,2.1543233394622803,0.2775339186191559,0.9983625411987304,0.9983625411987304,0.0,159.87649536132812,180.0,58391.1875,0.0,2751.422119140625,1.0,279.443359375,283.12664794921875,296.59423828125,300.3170471191406,293.1499938964844,293.1499938964844,279.1499938964844,32621.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951960206031799,1.0,0.0,0.0,3.791349172592163,3.7913739681243896,9.591374237061243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.99609375,0.0,1669.928466796875,1895.4371337890625,0.0,3358.764404296875,0.9345842599868774,1.0,0.0,3.0,1.0,0.0
18188100,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8765878677368164,0.4053609073162079,0.3668234050273895,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9955061078071594,0.5900193452835083,0.5597984194755554,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9035192728042604,0.4436466991901397,0.3116709887981415,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8697201013565063,0.3962535262107849,0.3773790895938873,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7326915264129639,0.2321383655071258,1.0582257509231567,284.8839416503906,284.95001220703125,302.4701843261719,293.59490966796875,298.9367370605469,297.2105712890625,284.8784484863281,1.0,0.6042748689651489,0.4344585835933685,0.4344585835933685,1.0,1.0,-3.2108962535858154,1.0521546602249146,2.158741474151612,0.2772283256053924,0.9049583077430724,0.9049583077430724,0.0,164.4754180908203,180.0,59489.140625,0.0,2786.71533203125,1.0,279.19451904296875,282.95977783203125,296.6420593261719,300.5428466796875,293.1499938964844,293.1499938964844,279.1499938964844,36122.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029433727264404,1.0,0.0,0.0,3.7870028018951416,3.7870283126831055,9.569396297592905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.728515625,0.0,1691.9515380859375,1895.4371337890625,0.0,3431.00537109375,0.934215784072876,1.0,0.0,3.0,1.0,0.0
18188160,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8679495453834534,0.4044003784656524,0.3662126958370209,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9878520965576172,0.5890563130378723,0.5587617754936218,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8948475122451782,0.4432213604450226,0.3115714490413666,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8617589473724365,0.396032303571701,0.3774296641349792,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7261864542961121,0.2315952479839325,1.0569697618484497,284.8851928710937,284.95001220703125,302.4630126953125,293.5867614746094,298.921875,297.19683837890625,284.8870849609375,1.0,0.6064683794975281,0.433691143989563,0.433691143989563,1.0,1.0,-3.207587718963623,1.0490128993988037,2.15857481956482,0.274834543466568,0.8818240761756897,0.8818240761756897,0.0,169.27566528320312,183.0,59136.609375,0.0,2806.023193359375,1.0,279.15655517578125,282.9682312011719,296.6215515136719,300.4715270996094,293.1499938964844,293.1499938964844,279.45001220703125,38633.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060948491096495,1.0,0.0,0.0,3.705442428588867,3.705467462539673,9.1616448116838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.955078125,0.0,1615.730712890625,1895.4371337890625,0.0,3460.32763671875,0.9193840026855468,1.0,0.0,3.0,1.0,0.0
18188220,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8575982451438904,0.4038615226745605,0.3656421303749084,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9781745076179504,0.5898503065109253,0.5590420365333557,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8844689726829529,0.4435637891292572,0.3117670118808746,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8523662686347961,0.3964844644069671,0.3778747618198395,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.717957079410553,0.2310878038406372,1.055145502090454,285.0029296875,284.95001220703125,302.4481201171875,293.5704345703125,298.9067687988281,297.1912536621094,285.0014038085937,1.0,0.6098334789276123,0.4321562349796295,0.4321562349796295,1.0,1.0,-3.205803155899048,1.0444568395614624,2.161346435546875,0.2703824341297149,0.9796217679977416,0.9796217679977416,0.0,175.7709197998047,186.0,58238.625,0.0,2837.929931640625,1.0,279.4435729980469,283.1037902832031,296.5506896972656,300.2734680175781,293.1499938964844,293.1499938964844,279.1499938964844,33627.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983978033065796,1.0,0.0,0.0,3.804678916931152,3.804704189300537,9.658937187850825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.123046875,0.0,1693.660888671875,1895.4371337890625,0.0,3388.644775390625,0.9382284283638,1.0,0.0,3.0,1.0,0.0
18188280,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8575982451438904,0.4038615226745605,0.3656421303749084,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9781745076179504,0.5898503065109253,0.5590420365333557,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8844689726829529,0.4435637891292572,0.3117670118808746,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8523662686347961,0.3964844644069671,0.3778747618198395,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.717957079410553,0.2310878038406372,1.055145502090454,285.0029296875,284.95001220703125,302.4481201171875,293.5704345703125,298.9067687988281,297.1912536621094,285.0014038085937,1.0,0.6098334789276123,0.4321562349796295,0.4321562349796295,1.0,1.0,-3.205803155899048,1.0444568395614624,2.161346435546875,0.2703824341297149,0.9796217679977416,0.9796217679977416,0.0,175.7709197998047,186.0,58238.625,0.0,2837.929931640625,1.0,279.4435729980469,283.1037902832031,296.5506896972656,300.2734680175781,293.1499938964844,293.1499938964844,279.1499938964844,33627.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983978033065796,1.0,0.0,0.0,3.804678916931152,3.804704189300537,9.658937187850825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.123046875,0.0,1693.660888671875,1895.4371337890625,0.0,3388.644775390625,0.9382284283638,1.0,0.0,3.0,1.0,0.0
18188340,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8498068451881409,0.4023385047912597,0.364763855934143,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.970830500125885,0.5903985500335693,0.5599440336227417,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8767951130867004,0.4431055188179016,0.3117957711219787,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.845540463924408,0.3963097929954529,0.3781265616416931,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7114824056625366,0.2302768975496292,1.0530768632888794,284.88543701171875,284.95001220703125,302.4324951171875,293.553955078125,298.8888854980469,297.1820678710937,284.8876953125,1.0,0.6123492121696472,0.4306213557720184,0.4306213557720184,1.0,1.0,-3.2036893367767334,1.0397483110427856,2.163940906524658,0.2661153376102447,0.8701282739639282,0.8701282739639282,0.0,180.86154174804688,189.0,58740.734375,0.0,2861.422607421875,1.0,279.1564025878906,282.9734191894531,296.5762939453125,300.3998107910156,293.1499938964844,293.1499938964844,279.45001220703125,39443.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906676471233368,1.0,0.0,0.0,3.675169706344605,3.675194501876831,9.012558734866616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.736328125,0.0,1587.2969970703125,1895.4371337890625,0.0,3465.73486328125,0.9134728312492372,1.0,0.0,3.0,1.0,0.0
18188400,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8498068451881409,0.4023385047912597,0.364763855934143,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.970830500125885,0.5903985500335693,0.5599440336227417,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8767951130867004,0.4431055188179016,0.3117957711219787,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.845540463924408,0.3963097929954529,0.3781265616416931,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7114824056625366,0.2302768975496292,1.0530768632888794,284.88543701171875,284.95001220703125,302.4324951171875,293.553955078125,298.8888854980469,297.1820678710937,284.8876953125,1.0,0.6123492121696472,0.4306213557720184,0.4306213557720184,1.0,1.0,-3.2036893367767334,1.0397483110427856,2.163940906524658,0.2661153376102447,0.8701282739639282,0.8701282739639282,0.0,180.86154174804688,189.0,58740.734375,0.0,2861.422607421875,1.0,279.1564025878906,282.9734191894531,296.5762939453125,300.3998107910156,293.1499938964844,293.1499938964844,279.45001220703125,39443.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906676471233368,1.0,0.0,0.0,3.675169706344605,3.675194501876831,9.012558734866616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.736328125,0.0,1587.2969970703125,1895.4371337890625,0.0,3465.73486328125,0.9134728312492372,1.0,0.0,3.0,1.0,0.0
18188460,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.844701886177063,0.4019897878170013,0.3642721176147461,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.966122567653656,0.5922327041625977,0.5614594221115112,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8718839287757874,0.4436611235141754,0.3120616972446441,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8411843776702881,0.3968859910964966,0.3785790801048279,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7068327069282532,0.2299491465091705,1.051533818244934,285.00506591796875,284.95001220703125,302.41619873046875,293.537353515625,298.8819274902344,297.1845397949219,285.003662109375,1.0,0.6144405007362366,0.4298481047153473,0.4298481047153473,1.0,1.0,-3.203918218612671,1.0378071069717407,2.16611123085022,0.2637933492660522,0.9701970815658568,0.9701970815658568,0.0,184.5432891845703,192.0,57916.7578125,0.0,2882.047607421875,1.0,279.443359375,283.1090393066406,296.51226806640625,300.2116394042969,293.1499938964844,293.1499938964844,279.1499938964844,33660.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978879451751709,1.0,0.0,0.0,3.777866125106812,3.777890920639038,9.523276958134376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.3369140625,0.0,1662.0120849609375,1895.4371337890625,0.0,3383.88916015625,0.9322059750556946,1.0,0.0,3.0,1.0,0.0
