time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188520,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.844701886177063,0.4019897878170013,0.3642721176147461,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.966122567653656,0.5922327041625977,0.5614594221115112,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8718839287757874,0.4436611235141754,0.3120616972446441,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8411843776702881,0.3968859910964966,0.3785790801048279,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7068327069282532,0.2299491465091705,1.051533818244934,285.00506591796875,284.95001220703125,302.41619873046875,293.537353515625,298.8819274902344,297.1845397949219,285.003662109375,1.0,0.6144405007362366,0.4298481047153473,0.4298481047153473,1.0,1.0,-3.203918218612671,1.0378071069717407,2.16611123085022,0.2637933492660522,0.9701970815658568,0.9701970815658568,0.0,184.5432891845703,192.0,57916.7578125,0.0,2882.047607421875,1.0,279.443359375,283.1090393066406,296.51226806640625,300.2116394042969,293.1499938964844,293.1499938964844,279.1499938964844,33660.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978879451751709,1.0,0.0,0.0,3.777866125106812,3.777890920639038,9.523276958134376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.3369140625,0.0,1662.0120849609375,1895.4371337890625,0.0,3383.88916015625,0.9322059750556946,1.0,0.0,3.0,1.0,0.0
18188580,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8395357131958008,0.4005870223045349,0.363452285528183,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9612246751785278,0.5930933952331543,0.5627065896987915,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.866980254650116,0.4433598816394806,0.3121608197689056,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8368543386459351,0.3967902362346649,0.3788527548313141,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7021743655204773,0.2292716652154922,1.049828290939331,284.89239501953125,284.95001220703125,302.3993225097656,293.5205078125,298.8689270019531,297.1783752441406,284.8944091796875,1.0,0.6163245439529419,0.4290748536586761,0.4290748536586761,1.0,1.0,-3.2028377056121826,1.0354238748550415,2.167413711547852,0.2615936398506164,0.8671759366989136,0.8671759366989136,0.0,188.2331085205078,195.0,58459.8046875,0.0,2899.978271484375,1.0,279.1568298339844,282.982177734375,296.5419616699219,300.345458984375,293.1499938964844,293.1499938964844,279.45001220703125,39245.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90608549118042,1.0,0.0,0.0,3.65008807182312,3.650112628936768,8.889963396541134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.72265625,0.0,1557.5484619140625,1895.4371337890625,0.0,3460.240966796875,0.9079307913780212,1.0,0.0,3.0,1.0,0.0
18188640,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8395357131958008,0.4005870223045349,0.363452285528183,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9612246751785278,0.5930933952331543,0.5627065896987915,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.866980254650116,0.4433598816394806,0.3121608197689056,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8368543386459351,0.3967902362346649,0.3788527548313141,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7021743655204773,0.2292716652154922,1.049828290939331,284.89239501953125,284.95001220703125,302.3993225097656,293.5205078125,298.8689270019531,297.1783752441406,284.8944091796875,1.0,0.6163245439529419,0.4290748536586761,0.4290748536586761,1.0,1.0,-3.2028377056121826,1.0354238748550415,2.167413711547852,0.2615936398506164,0.8671759366989136,0.8671759366989136,0.0,188.2331085205078,195.0,58459.8046875,0.0,2899.978271484375,1.0,279.1568298339844,282.982177734375,296.5419616699219,300.345458984375,293.1499938964844,293.1499938964844,279.45001220703125,39245.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90608549118042,1.0,0.0,0.0,3.65008807182312,3.650112628936768,8.889963396541134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.72265625,0.0,1557.5484619140625,1895.4371337890625,0.0,3460.240966796875,0.9079307913780212,1.0,0.0,3.0,1.0,0.0
18188700,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8371739387512207,0.4003423154354095,0.3630273342132568,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9589687585830688,0.5939514636993408,0.5633068680763245,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8647533655166626,0.4435890913009643,0.3121871054172516,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8348805904388428,0.3970165550708771,0.3789473474025726,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.699993908405304,0.2290881425142288,1.0487940311431885,285.015869140625,284.95001220703125,302.3906555175781,293.5119934082031,298.8650207519531,297.1791381835937,285.0184326171875,1.0,0.6171614527702332,0.4286882281303406,0.4286882281303406,1.0,1.0,-3.2019433975219727,1.0341105461120603,2.167832851409912,0.2603096663951874,0.950777530670166,0.950777530670166,0.0,189.92681884765625,195.0,57569.32421875,0.0,2907.385009765625,1.0,279.40203857421875,283.1216735839844,296.47857666015625,300.1191101074219,293.1499938964844,293.1499938964844,279.45001220703125,34497.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997759819030762,1.0,0.0,0.0,3.691974401473999,3.691998481750488,9.095166433326084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.814453125,0.0,1569.0028076171875,1895.4371337890625,0.0,3401.49609375,0.9154421091079712,1.0,0.0,3.0,1.0,0.0
18188760,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8357409238815308,0.4002804160118103,0.3629936575889587,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9577451348304749,0.5949872136116028,0.5642990469932556,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8634842038154602,0.4440118670463562,0.3124867677688598,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8337346315383911,0.3973931968212127,0.3793182969093323,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6986081004142761,0.229022204875946,1.0485756397247314,285.0071105957031,284.95001220703125,302.3818359375,293.50341796875,298.86236572265625,297.1819152832031,285.00567626953125,1.0,0.6181071996688843,0.4282497763633728,0.4282497763633728,1.0,1.0,-3.20363712310791,1.0336226224899292,2.1700146198272705,0.2592722475528717,0.9664326906204224,0.9664326906204224,0.0,191.2215881347656,198.0,57680.4609375,0.0,2918.000732421875,1.0,279.44305419921875,283.1128234863281,296.47918701171875,300.1627502441406,293.1499938964844,293.1499938964844,279.1499938964844,33520.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975470662117004,1.0,0.0,0.0,3.758373260498047,3.7583980560302734,9.425255598216608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.283203125,0.0,1638.013427734375,1895.4371337890625,0.0,3380.708740234375,0.92779278755188,1.0,0.0,3.0,1.0,0.0
18188820,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8313471078872681,0.3989035785198211,0.3621829152107239,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9534639120101928,0.5958263874053955,0.5655229091644287,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8594368100166321,0.4437867105007171,0.3126287758350372,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8301166892051697,0.3973004221916199,0.3795832395553589,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6946125626564026,0.2283920049667358,1.0470373630523682,284.89422607421875,284.95001220703125,302.3638916015625,293.48602294921875,298.8489074707031,297.1761779785156,284.89617919921875,1.0,0.6198328137397766,0.4273728728294372,0.4273728728294372,1.0,1.0,-3.202781915664673,1.0310479402542114,2.171734094619751,0.2568187415599823,0.8645451664924622,0.8645451664924622,0.0,194.5753936767578,201.0,58230.55859375,0.0,2934.553955078125,1.0,279.1569519042969,282.9857177734375,296.50848388671875,300.2973022460937,293.1499938964844,293.1499938964844,279.45001220703125,39172.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059563875198364,1.0,0.0,0.0,3.63268780708313,3.632712364196777,8.805407674117305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.453125,0.0,1537.617919921875,1895.4371337890625,0.0,3459.0400390625,0.9040184617042542,1.0,0.0,3.0,1.0,0.0
18188880,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8313471078872681,0.3989035785198211,0.3621829152107239,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9534639120101928,0.5958263874053955,0.5655229091644287,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8594368100166321,0.4437867105007171,0.3126287758350372,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8301166892051697,0.3973004221916199,0.3795832395553589,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6946125626564026,0.2283920049667358,1.0470373630523682,284.89422607421875,284.95001220703125,302.3638916015625,293.48602294921875,298.8489074707031,297.1761779785156,284.89617919921875,1.0,0.6198328137397766,0.4273728728294372,0.4273728728294372,1.0,1.0,-3.202781915664673,1.0310479402542114,2.171734094619751,0.2568187415599823,0.8645451664924622,0.8645451664924622,0.0,194.5753936767578,201.0,58230.55859375,0.0,2934.553955078125,1.0,279.1569519042969,282.9857177734375,296.50848388671875,300.2973022460937,293.1499938964844,293.1499938964844,279.45001220703125,39172.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059563875198364,1.0,0.0,0.0,3.63268780708313,3.632712364196777,8.805407674117305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.453125,0.0,1537.617919921875,1895.4371337890625,0.0,3459.0400390625,0.9040184617042542,1.0,0.0,3.0,1.0,0.0
18188940,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.828005313873291,0.398605078458786,0.3617364764213562,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.950339376926422,0.5976728200912476,0.5670760869979858,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8564721941947937,0.4445058405399322,0.3130025267601013,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8274073004722595,0.3978942334651947,0.3800408244132995,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6914519667625427,0.2281698882579803,1.0459086894989014,285.00592041015625,284.95001220703125,302.345458984375,293.4682922363281,298.8419189453125,297.1798400878906,285.0049133300781,1.0,0.6215365529060364,0.4264959394931793,0.4264959394931793,1.0,1.0,-3.20374608039856,1.0291539430618286,2.1745922565460205,0.2543638348579407,0.9619494676589966,0.9619494676589966,0.0,197.39190673828125,204.0,57467.5,0.0,2951.990966796875,1.0,279.4422607421875,283.1138916015625,296.4454040527344,300.1153564453125,293.1499938964844,293.1499938964844,279.1499938964844,33544.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975825905799866,1.0,0.0,0.0,3.742018222808838,3.742042541503906,9.343402780359612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.1650390625,0.0,1619.1402587890625,1895.4371337890625,0.0,3381.040283203125,0.9242934584617616,1.0,0.0,3.0,1.0,0.0
18189000,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.828005313873291,0.398605078458786,0.3617364764213562,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.950339376926422,0.5976728200912476,0.5670760869979858,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8564721941947937,0.4445058405399322,0.3130025267601013,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8274073004722595,0.3978942334651947,0.3800408244132995,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6914519667625427,0.2281698882579803,1.0459086894989014,285.00592041015625,284.95001220703125,302.345458984375,293.4682922363281,298.8419189453125,297.1798400878906,285.0049133300781,1.0,0.6215365529060364,0.4264959394931793,0.4264959394931793,1.0,1.0,-3.20374608039856,1.0291539430618286,2.1745922565460205,0.2543638348579407,0.9619494676589966,0.9619494676589966,0.0,197.39190673828125,204.0,57467.5,0.0,2951.990966796875,1.0,279.4422607421875,283.1138916015625,296.4454040527344,300.1153564453125,293.1499938964844,293.1499938964844,279.1499938964844,33544.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975825905799866,1.0,0.0,0.0,3.742018222808838,3.742042541503906,9.343402780359612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.1650390625,0.0,1619.1402587890625,1895.4371337890625,0.0,3381.040283203125,0.9242934584617616,1.0,0.0,3.0,1.0,0.0
18189060,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8239441514015198,0.3972508013248443,0.3609299659729004,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.946277678012848,0.5984642505645752,0.5682423710823059,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.85285484790802,0.4443572163581848,0.3131872415542602,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8240877389907837,0.3977953791618347,0.3802894949913025,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6877679824829102,0.2275632321834564,1.0444438457489014,284.89532470703125,284.95001220703125,302.3266296386719,293.4501647949219,298.828369140625,297.1742553710937,284.897216796875,1.0,0.6232192516326904,0.4256320297718048,0.4256320297718048,1.0,1.0,-3.202946424484253,1.0266233682632446,2.1763229370117188,0.2519353032112121,0.8616971373558044,0.8616971373558044,0.0,200.66403198242188,207.0,58013.12109375,0.0,2968.2060546875,1.0,279.15704345703125,282.9884948730469,296.4730224609375,300.248046875,293.1499938964844,293.1499938964844,279.45001220703125,39162.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90604168176651,1.0,0.0,0.0,3.616692543029785,3.6167168617248535,8.728034686100727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.84326171875,0.0,1519.8729248046875,1895.4371337890625,0.0,3459.833251953125,0.9004809856414795,1.0,0.0,3.0,1.0,0.0
18189120,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8239441514015198,0.3972508013248443,0.3609299659729004,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.946277678012848,0.5984642505645752,0.5682423710823059,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.85285484790802,0.4443572163581848,0.3131872415542602,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8240877389907837,0.3977953791618347,0.3802894949913025,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6877679824829102,0.2275632321834564,1.0444438457489014,284.89532470703125,284.95001220703125,302.3266296386719,293.4501647949219,298.828369140625,297.1742553710937,284.897216796875,1.0,0.6232192516326904,0.4256320297718048,0.4256320297718048,1.0,1.0,-3.202946424484253,1.0266233682632446,2.1763229370117188,0.2519353032112121,0.8616971373558044,0.8616971373558044,0.0,200.66403198242188,207.0,58013.12109375,0.0,2968.2060546875,1.0,279.15704345703125,282.9884948730469,296.4730224609375,300.248046875,293.1499938964844,293.1499938964844,279.45001220703125,39162.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90604168176651,1.0,0.0,0.0,3.616692543029785,3.6167168617248535,8.728034686100727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.84326171875,0.0,1519.8729248046875,1895.4371337890625,0.0,3459.833251953125,0.9004809856414795,1.0,0.0,3.0,1.0,0.0
18189180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8208327889442444,0.3969688415527344,0.3605006337165832,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9433306455612184,0.6002646684646606,0.5697524547576904,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8502209186553955,0.4451560974121094,0.3136161267757416,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8215872645378113,0.3983838260173797,0.380741685628891,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6848490834236145,0.2273596823215484,1.0434004068374634,285.0050964355469,284.95001220703125,302.30743408203125,293.4315795898437,298.8213195800781,297.1780700683594,285.0041198730469,1.0,0.6249057650566101,0.4247681200504303,0.4247681200504303,1.0,1.0,-3.2040419578552246,1.0247998237609863,2.1792421340942383,0.2495223730802536,0.9578039646148682,0.9578039646148682,0.0,203.4314422607422,210.0,57264.359375,0.0,2985.662109375,1.0,279.442138671875,283.11480712890625,296.4089660644531,300.0660095214844,293.1499938964844,293.1499938964844,279.1499938964844,33519.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977159857749939,1.0,0.0,0.0,3.727719783782959,3.7277441024780273,9.27213591239706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2177734375,0.0,1602.412841796875,1895.4371337890625,0.0,3382.284912109375,0.9210505485534668,1.0,0.0,3.0,1.0,0.0
18189240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8208327889442444,0.3969688415527344,0.3605006337165832,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9433306455612184,0.6002646684646606,0.5697524547576904,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8502209186553955,0.4451560974121094,0.3136161267757416,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8215872645378113,0.3983838260173797,0.380741685628891,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6848490834236145,0.2273596823215484,1.0434004068374634,285.0050964355469,284.95001220703125,302.30743408203125,293.4315795898437,298.8213195800781,297.1780700683594,285.0041198730469,1.0,0.6249057650566101,0.4247681200504303,0.4247681200504303,1.0,1.0,-3.2040419578552246,1.0247998237609863,2.1792421340942383,0.2495223730802536,0.9578039646148682,0.9578039646148682,0.0,203.4314422607422,210.0,57264.359375,0.0,2985.662109375,1.0,279.442138671875,283.11480712890625,296.4089660644531,300.0660095214844,293.1499938964844,293.1499938964844,279.1499938964844,33519.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977159857749939,1.0,0.0,0.0,3.727719783782959,3.7277441024780273,9.27213591239706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2177734375,0.0,1602.412841796875,1895.4371337890625,0.0,3382.284912109375,0.9210505485534668,1.0,0.0,3.0,1.0,0.0
18189300,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8192868232727051,0.3963941633701324,0.3603062331676483,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9418562650680542,0.6007336378097534,0.5705238580703735,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8489477038383484,0.4452129900455475,0.3138724863529205,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8203611373901367,0.3984101712703705,0.3810082077980041,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6834469437599182,0.2271209806203842,1.043107032775879,284.87176513671875,284.95001220703125,302.2977294921875,293.422119140625,298.8152770996094,297.1763610839844,284.8685913085937,1.0,0.6258087158203125,0.4243361353874206,0.4243361353874206,1.0,1.0,-3.205017805099488,1.0240330696105957,2.180984735488892,0.2484983801841735,0.8659176826477051,0.8659176826477051,0.0,204.8688507080078,210.0,58148.44921875,0.0,2995.582275390625,1.0,279.1958923339844,282.96405029296875,296.4559936523437,300.2750244140625,293.1499938964844,293.1499938964844,279.1499938964844,37685.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041370153427124,1.0,0.0,0.0,3.6946709156036377,3.694695711135864,9.108456993089932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6240234375,0.0,1596.202392578125,1895.4371337890625,0.0,3442.115966796875,0.9142366051673888,1.0,0.0,3.0,1.0,0.0
18189360,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8169708251953125,0.3956463038921356,0.3597149848937988,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9394437074661256,0.6010170578956604,0.5708764791488647,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8469419479370117,0.4450978338718414,0.3138587772846222,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.818459153175354,0.3982867896556854,0.3809869587421417,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6814103126525879,0.2267731428146362,1.0420094728469849,284.8962097167969,284.95001220703125,302.2879638671875,293.4125366210937,298.8078308105469,297.1726989746094,284.8981628417969,1.0,0.6265823245048523,0.4239206314086914,0.4239206314086914,1.0,1.0,-3.203371047973633,1.0223482847213743,2.1810226440429688,0.2471461147069931,0.8587874174118042,0.8587874174118042,0.0,206.67434692382807,198.0,57799.86328125,0.0,3001.982177734375,1.0,279.1573486328125,282.9911804199219,296.4356994628906,300.1974182128906,293.1499938964844,293.1499938964844,279.45001220703125,39172.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062216281890868,1.0,0.0,0.0,3.601105213165283,3.6011292934417725,8.65296499341639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.32080078125,0.0,1502.86767578125,1895.4371337890625,0.0,3461.50634765625,0.89703369140625,1.0,0.0,3.0,1.0,0.0
18189420,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8203612565994263,0.3954077959060669,0.3590749204158783,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9455525875091552,0.6027904748916626,0.572100043296814,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8512862920761108,0.4460020363330841,0.3141666650772095,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8224350810050964,0.3988896906375885,0.3811902701854706,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6845369338989258,0.2265989482402801,1.0398516654968262,285.0028381347656,284.95001220703125,302.26824951171875,293.3929748535156,298.8008117675781,297.17681884765625,285.00177001953125,1.0,0.6239556670188904,0.4230896234512329,0.4230896234512329,1.0,1.0,-3.202086925506592,1.0197265148162842,2.182360410690308,0.2445672899484634,0.9523749351501464,0.9523749351501464,0.0,202.77716064453125,186.0,57032.4921875,0.0,2977.99462890625,1.0,279.4420471191406,283.1148376464844,296.370361328125,300.0136108398437,293.1499938964844,293.1499938964844,279.1499938964844,33544.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979162573814392,1.0,0.0,0.0,3.712522506713867,3.712546586990357,9.1966882109773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.572265625,0.0,1585.15869140625,1895.4371337890625,0.0,3384.1533203125,0.9176310300827026,1.0,0.0,3.0,1.0,0.0
18189480,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8203612565994263,0.3954077959060669,0.3590749204158783,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9455525875091552,0.6027904748916626,0.572100043296814,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8512862920761108,0.4460020363330841,0.3141666650772095,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8224350810050964,0.3988896906375885,0.3811902701854706,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6845369338989258,0.2265989482402801,1.0398516654968262,285.0028381347656,284.95001220703125,302.26824951171875,293.3929748535156,298.8008117675781,297.17681884765625,285.00177001953125,1.0,0.6239556670188904,0.4230896234512329,0.4230896234512329,1.0,1.0,-3.202086925506592,1.0197265148162842,2.182360410690308,0.2445672899484634,0.9523749351501464,0.9523749351501464,0.0,202.77716064453125,186.0,57032.4921875,0.0,2977.99462890625,1.0,279.4420471191406,283.1148376464844,296.370361328125,300.0136108398437,293.1499938964844,293.1499938964844,279.1499938964844,33544.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979162573814392,1.0,0.0,0.0,3.712522506713867,3.712546586990357,9.1966882109773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.572265625,0.0,1585.15869140625,1895.4371337890625,0.0,3384.1533203125,0.9176310300827026,1.0,0.0,3.0,1.0,0.0
18189540,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8270290493965149,0.3942107856273651,0.3579890727996826,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9561136364936828,0.6035717725753784,0.5728234648704529,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8594169616699219,0.4461131989955902,0.3142097890377044,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8298105597496033,0.3988659381866455,0.3810771107673645,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6909347176551819,0.2261013388633728,1.0368328094482422,284.89605712890625,284.95001220703125,302.2483215332031,293.3728332519531,298.78759765625,297.1723022460937,284.8978271484375,1.0,0.6192798018455505,0.422258585691452,0.422258585691452,1.0,1.0,-3.197944641113281,1.016046166419983,2.181898355484009,0.2418124079704284,0.8537731170654297,0.8537731170654297,0.0,195.4745483398437,174.0,57491.89453125,0.0,2929.44384765625,1.0,279.1573181152344,282.9942932128906,296.3951721191406,300.1384582519531,293.1499938964844,293.1499938964844,279.45001220703125,39279.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906282901763916,1.0,0.0,0.0,3.579195022583008,3.579218864440918,8.54799054650357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.14111328125,0.0,1479.8717041015625,1895.4371337890625,0.0,3462.076171875,0.8922945261001587,1.0,0.0,3.0,1.0,0.0
18189600,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8270290493965149,0.3942107856273651,0.3579890727996826,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9561136364936828,0.6035717725753784,0.5728234648704529,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8594169616699219,0.4461131989955902,0.3142097890377044,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8298105597496033,0.3988659381866455,0.3810771107673645,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6909347176551819,0.2261013388633728,1.0368328094482422,284.89605712890625,284.95001220703125,302.2483215332031,293.3728332519531,298.78759765625,297.1723022460937,284.8978271484375,1.0,0.6192798018455505,0.422258585691452,0.422258585691452,1.0,1.0,-3.197944641113281,1.016046166419983,2.181898355484009,0.2418124079704284,0.8537731170654297,0.8537731170654297,0.0,195.4745483398437,174.0,57491.89453125,0.0,2929.44384765625,1.0,279.1573181152344,282.9942932128906,296.3951721191406,300.1384582519531,293.1499938964844,293.1499938964844,279.45001220703125,39279.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906282901763916,1.0,0.0,0.0,3.579195022583008,3.579218864440918,8.54799054650357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.14111328125,0.0,1479.8717041015625,1895.4371337890625,0.0,3462.076171875,0.8922945261001587,1.0,0.0,3.0,1.0,0.0
18189660,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8375377655029297,0.3941311240196228,0.3572736382484436,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9706841707229614,0.6054159998893738,0.5738802552223206,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.871937096118927,0.4472262263298034,0.3144911229610443,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8409732580184937,0.3995835483074188,0.3811540603637695,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7008122205734253,0.2260587066411972,1.034147024154663,285.0005798339844,284.95001220703125,302.2282409667969,293.3520812988281,298.7816772460937,297.1776123046875,284.9995422363281,1.0,0.6134843826293945,0.4215297698974609,0.4215297698974609,1.0,1.0,-3.195547103881836,1.013275146484375,2.182271957397461,0.2393205165863037,0.9448541402816772,0.9448541402816772,0.0,185.6519470214844,162.0,56715.41015625,0.0,2870.901123046875,1.0,279.4418640136719,283.116455078125,296.328369140625,299.9518127441406,293.1499938964844,293.1499938964844,279.1499938964844,33586.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897735059261322,1.0,0.0,0.0,3.689976930618286,3.690001010894776,9.085327405955468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.251953125,0.0,1559.84228515625,1895.4371337890625,0.0,3382.46240234375,0.9125798344612122,1.0,0.0,3.0,1.0,0.0
18189720,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8375377655029297,0.3941311240196228,0.3572736382484436,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9706841707229614,0.6054159998893738,0.5738802552223206,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.871937096118927,0.4472262263298034,0.3144911229610443,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8409732580184937,0.3995835483074188,0.3811540603637695,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7008122205734253,0.2260587066411972,1.034147024154663,285.0005798339844,284.95001220703125,302.2282409667969,293.3520812988281,298.7816772460937,297.1776123046875,284.9995422363281,1.0,0.6134843826293945,0.4215297698974609,0.4215297698974609,1.0,1.0,-3.195547103881836,1.013275146484375,2.182271957397461,0.2393205165863037,0.9448541402816772,0.9448541402816772,0.0,185.6519470214844,162.0,56715.41015625,0.0,2870.901123046875,1.0,279.4418640136719,283.116455078125,296.328369140625,299.9518127441406,293.1499938964844,293.1499938964844,279.1499938964844,33586.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897735059261322,1.0,0.0,0.0,3.689976930618286,3.690001010894776,9.085327405955468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.251953125,0.0,1559.84228515625,1895.4371337890625,0.0,3382.46240234375,0.9125798344612122,1.0,0.0,3.0,1.0,0.0
18189780,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8499283790588379,0.3930959105491638,0.3562104403972626,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9855785965919496,0.6062766313552856,0.5745489001274109,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8867360949516296,0.4475478231906891,0.3145862221717834,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8542470932006836,0.3996800780296325,0.3810268342494964,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7122274041175842,0.2256937175989151,1.0311297178268433,284.8981018066406,284.95001220703125,302.2080993652344,293.3306579589844,298.7695617675781,297.17413330078125,284.8997802734375,1.0,0.6070578694343567,0.4208009243011474,0.4208009243011474,1.0,1.0,-3.1914124488830566,1.0098638534545898,2.181548595428467,0.236842468380928,0.849152684211731,0.849152684211731,0.0,175.21859741210938,150.0,57153.38671875,0.0,2805.5498046875,1.0,279.1575012207031,283.0000305175781,296.3524475097656,300.0741577148437,293.1499938964844,293.1499938964844,279.45001220703125,39287.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059938192367554,1.0,0.0,0.0,3.5531880855560303,3.5532119274139404,8.424220254710235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.29541015625,0.0,1452.048583984375,1895.4371337890625,0.0,3459.387939453125,0.8865837454795837,1.0,0.0,3.0,1.0,0.0
18189840,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8499283790588379,0.3930959105491638,0.3562104403972626,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9855785965919496,0.6062766313552856,0.5745489001274109,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8867360949516296,0.4475478231906891,0.3145862221717834,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8542470932006836,0.3996800780296325,0.3810268342494964,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7122274041175842,0.2256937175989151,1.0311297178268433,284.8981018066406,284.95001220703125,302.2080993652344,293.3306579589844,298.7695617675781,297.17413330078125,284.8997802734375,1.0,0.6070578694343567,0.4208009243011474,0.4208009243011474,1.0,1.0,-3.1914124488830566,1.0098638534545898,2.181548595428467,0.236842468380928,0.849152684211731,0.849152684211731,0.0,175.21859741210938,150.0,57153.38671875,0.0,2805.5498046875,1.0,279.1575012207031,283.0000305175781,296.3524475097656,300.0741577148437,293.1499938964844,293.1499938964844,279.45001220703125,39287.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059938192367554,1.0,0.0,0.0,3.5531880855560303,3.5532119274139404,8.424220254710235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.29541015625,0.0,1452.048583984375,1895.4371337890625,0.0,3459.387939453125,0.8865837454795837,1.0,0.0,3.0,1.0,0.0
18189900,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8573497533798218,0.3930400609970093,0.3556989431381225,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9932206869125366,0.607150673866272,0.5748856663703918,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8954060077667236,0.4481097757816314,0.3146371841430664,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8621307015419006,0.4000203311443329,0.3809481859207153,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7184349298477173,0.2256742566823959,1.0295058488845823,285.0132751464844,284.95001220703125,302.197998046875,293.3197021484375,298.7662048339844,297.1763000488281,285.01495361328125,1.0,0.6036531925201416,0.4204365015029907,0.4204365015029907,1.0,1.0,-3.189209222793579,1.0081175565719604,2.181091785430908,0.2354636043310165,0.9279240369796752,0.9279240369796752,0.0,169.67901611328125,150.0,56316.5546875,0.0,2770.912109375,1.0,279.3993225097656,283.1304016113281,296.2863464355469,299.8493957519531,293.1499938964844,293.1499938964844,279.45001220703125,34312.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996719121932983,1.0,0.0,0.0,3.6014106273651123,3.601433753967285,8.654431553622999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.4775390625,0.0,1467.3177490234375,1895.4371337890625,0.0,3400.52587890625,0.8949649333953857,1.0,0.0,3.0,1.0,0.0
18189960,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8657934069633484,0.3931295573711395,0.3555655777454376,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.6082296371459961,0.5733053088188171,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9050488471984864,0.448837012052536,0.314963698387146,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.870968759059906,0.4004880487918854,0.3811531662940979,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7250576019287109,0.2257506549358368,1.028728723526001,284.99951171875,284.95001220703125,302.1879272460937,293.3085327148437,298.7640991210937,297.18023681640625,284.9975891113281,1.0,0.6001771092414856,0.4200951755046844,0.4200951755046844,1.0,1.0,-3.1869499683380127,1.0063879489898682,2.1805620193481445,0.234416201710701,0.9383404850959778,0.9383404850959778,0.0,164.13095092773438,138.0,56382.60546875,0.0,2736.0732421875,1.0,279.44244384765625,283.118408203125,296.2840270996094,299.8875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33478.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974088430404663,1.0,0.0,0.0,3.668181896209717,3.668205499649048,8.978317964647431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5517578125,0.0,1534.5322265625,1895.4371337890625,0.0,3379.4189453125,0.9073836207389832,1.0,0.0,3.0,1.0,0.0
18190020,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.87673020362854,0.3920550048351288,0.3546346426010132,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6115851402282715,0.5511672496795654,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9188846945762634,0.4491863846778869,0.3152078986167907,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8828430771827698,0.400537759065628,0.3811540305614471,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7335330247879028,0.2253625094890594,1.0263851881027222,284.8900146484375,284.95001220703125,302.1677551269531,293.2856750488281,298.7575378417969,297.1873779296875,284.89129638671875,1.0,0.5914077162742615,0.4194125235080719,0.4194125235080719,1.0,1.0,-3.156620979309082,0.9935667514801024,2.1630542278289795,0.2290025353431701,0.8335590958595276,0.8335590958595276,0.0,155.931396484375,126.0,56364.14453125,0.0,2631.1826171875,1.0,279.1578063964844,283.00347900390625,296.303466796875,299.98468017578125,293.1499938964844,293.1499938964844,279.45001220703125,39994.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050650596618652,1.0,0.0,0.0,3.501327991485596,3.501351356506348,8.180105623978307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.20166015625,0.0,1402.6392822265625,1895.4371337890625,0.0,3450.75048828125,0.8756752610206604,1.0,0.0,3.0,1.0,0.0
18190080,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.87673020362854,0.3920550048351288,0.3546346426010132,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6115851402282715,0.5511672496795654,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9188846945762634,0.4491863846778869,0.3152078986167907,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8828430771827698,0.400537759065628,0.3811540305614471,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7335330247879028,0.2253625094890594,1.0263851881027222,284.8900146484375,284.95001220703125,302.1677551269531,293.2856750488281,298.7575378417969,297.1873779296875,284.89129638671875,1.0,0.5914077162742615,0.4194125235080719,0.4194125235080719,1.0,1.0,-3.156620979309082,0.9935667514801024,2.1630542278289795,0.2290025353431701,0.8335590958595276,0.8335590958595276,0.0,155.931396484375,126.0,56364.14453125,0.0,2631.1826171875,1.0,279.1578063964844,283.00347900390625,296.303466796875,299.98468017578125,293.1499938964844,293.1499938964844,279.45001220703125,39994.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050650596618652,1.0,0.0,0.0,3.501327991485596,3.501351356506348,8.180105623978307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.20166015625,0.0,1402.6392822265625,1895.4371337890625,0.0,3450.75048828125,0.8756752610206604,1.0,0.0,3.0,1.0,0.0
18190140,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8913992643356323,0.3919956088066101,0.3540515899658203,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.6189876198768616,0.524155855178833,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9375365376472472,0.4504584670066833,0.3156840205192566,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8983361721038818,0.4012587666511535,0.3813433647155761,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7446775436401367,0.2253970205783844,1.0244805812835691,284.9764099121094,284.95001220703125,302.14764404296875,293.26202392578125,298.7669982910156,297.2183532714844,284.9750671386719,1.0,0.5813441276550293,0.4187298715114593,0.4187298715114593,1.0,1.0,-3.121946334838867,0.9791892170906068,2.1427571773529053,0.2228033393621444,0.9021727442741394,0.9021727442741394,0.0,146.51454162597656,129.0,55136.15625,0.0,2513.245849609375,1.0,279.441162109375,283.11627197265625,296.2283935546875,299.76373291015625,293.1499938964844,293.1499938964844,279.1499938964844,34494.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945201635360718,1.0,0.0,0.0,3.5862624645233154,3.5862855911254883,8.581781116845377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.56640625,0.0,1452.34130859375,1895.4371337890625,0.0,3352.45263671875,0.8897995352745056,1.0,0.0,3.0,1.0,0.0
18190200,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8913992643356323,0.3919956088066101,0.3540515899658203,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.6189876198768616,0.524155855178833,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9375365376472472,0.4504584670066833,0.3156840205192566,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8983361721038818,0.4012587666511535,0.3813433647155761,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7446775436401367,0.2253970205783844,1.0244805812835691,284.9764099121094,284.95001220703125,302.14764404296875,293.26202392578125,298.7669982910156,297.2183532714844,284.9750671386719,1.0,0.5813441276550293,0.4187298715114593,0.4187298715114593,1.0,1.0,-3.121946334838867,0.9791892170906068,2.1427571773529053,0.2228033393621444,0.9021727442741394,0.9021727442741394,0.0,146.51454162597656,129.0,55136.15625,0.0,2513.245849609375,1.0,279.441162109375,283.11627197265625,296.2283935546875,299.76373291015625,293.1499938964844,293.1499938964844,279.1499938964844,34494.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945201635360718,1.0,0.0,0.0,3.5862624645233154,3.5862855911254883,8.581781116845377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.56640625,0.0,1452.34130859375,1895.4371337890625,0.0,3352.45263671875,0.8897995352745056,1.0,0.0,3.0,1.0,0.0
18190260,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.90047687292099,0.391150027513504,0.3532944321632385,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.627090573310852,0.5078336000442505,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9492931962013244,0.4510840773582458,0.316102921962738,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9084674715995787,0.4014801681041717,0.3814996182918548,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7519335150718689,0.225246250629425,1.023234724998474,284.90216064453125,284.95001220703125,302.1276550292969,293.2375183105469,298.7789001464844,297.24822998046875,284.9026794433594,1.0,0.575678825378418,0.4186145663261413,0.4186145663261413,1.0,1.0,-3.1005773544311523,0.9710928201675416,2.1294846534729004,0.2194207906723022,0.8186047673225403,0.8186047673225403,0.0,140.98301696777344,132.0,55144.8828125,0.0,2443.2197265625,1.0,279.1591491699219,283.0317077636719,296.2452392578125,299.84356689453125,293.1499938964844,293.1499938964844,279.45001220703125,39756.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999066352844238,1.0,0.0,0.0,3.403367042541504,3.4033894538879395,7.728779678473074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.12353515625,0.0,1301.90283203125,1895.4371337890625,0.0,3402.71435546875,0.8541073799133301,1.0,0.0,3.0,1.0,0.0
18190320,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.90047687292099,0.391150027513504,0.3532944321632385,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.627090573310852,0.5078336000442505,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9492931962013244,0.4510840773582458,0.316102921962738,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9084674715995787,0.4014801681041717,0.3814996182918548,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7519335150718689,0.225246250629425,1.023234724998474,284.90216064453125,284.95001220703125,302.1276550292969,293.2375183105469,298.7789001464844,297.24822998046875,284.9026794433594,1.0,0.575678825378418,0.4186145663261413,0.4186145663261413,1.0,1.0,-3.1005773544311523,0.9710928201675416,2.1294846534729004,0.2194207906723022,0.8186047673225403,0.8186047673225403,0.0,140.98301696777344,132.0,55144.8828125,0.0,2443.2197265625,1.0,279.1591491699219,283.0317077636719,296.2452392578125,299.84356689453125,293.1499938964844,293.1499938964844,279.45001220703125,39756.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999066352844238,1.0,0.0,0.0,3.403367042541504,3.4033894538879395,7.728779678473074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.12353515625,0.0,1301.90283203125,1895.4371337890625,0.0,3402.71435546875,0.8541073799133301,1.0,0.0,3.0,1.0,0.0
