time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190380,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9062328338623048,0.3913076221942901,0.3531363010406494,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.6352547407150269,0.4983966052532196,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.956713080406189,0.4526415765285492,0.3169526159763336,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9153971672058104,0.402396559715271,0.3820975720882416,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7565941214561462,0.2255410850048065,1.023551344871521,284.9912414550781,284.95001220703125,302.1078491210937,293.212158203125,298.793212890625,297.2799377441406,284.9905090332031,1.0,0.5728262066841125,0.418499231338501,0.418499231338501,1.0,1.0,-3.0911476612091064,0.9673784375190736,2.1237692832946777,0.2177152633666992,0.8967921137809753,0.8967921137809753,0.0,137.98834228515625,150.0,54410.75,0.0,2409.685302734375,1.0,279.4404296875,283.13983154296875,296.1802673339844,299.6587829589844,293.1499938964844,293.1499938964844,279.75,33744.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897406458854675,1.0,0.0,0.0,3.515575885772705,3.515598058700561,8.246814218182408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.1669921875,0.0,1372.440185546875,1895.4371337890625,0.0,3307.7822265625,0.8735212087631226,1.0,0.0,3.0,1.0,0.0
18190440,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9062328338623048,0.3913076221942901,0.3531363010406494,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.6352547407150269,0.4983966052532196,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.956713080406189,0.4526415765285492,0.3169526159763336,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9153971672058104,0.402396559715271,0.3820975720882416,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7565941214561462,0.2255410850048065,1.023551344871521,284.9912414550781,284.95001220703125,302.1078491210937,293.212158203125,298.793212890625,297.2799377441406,284.9905090332031,1.0,0.5728262066841125,0.418499231338501,0.418499231338501,1.0,1.0,-3.0911476612091064,0.9673784375190736,2.1237692832946777,0.2177152633666992,0.8967921137809753,0.8967921137809753,0.0,137.98834228515625,150.0,54410.75,0.0,2409.685302734375,1.0,279.4404296875,283.13983154296875,296.1802673339844,299.6587829589844,293.1499938964844,293.1499938964844,279.75,33744.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897406458854675,1.0,0.0,0.0,3.515575885772705,3.515598058700561,8.246814218182408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.1669921875,0.0,1372.440185546875,1895.4371337890625,0.0,3307.7822265625,0.8735212087631226,1.0,0.0,3.0,1.0,0.0
18190500,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9049146771430968,0.3915228545665741,0.3532556295394897,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9990000128746032,0.6389543414115906,0.5006110072135925,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9558371901512146,0.4535767436027527,0.317544937133789,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9143089652061462,0.4029885828495025,0.3825960159301758,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7557393312454224,0.2257955819368362,1.0245375633239746,285.0862121582031,284.95001220703125,302.0980224609375,293.1991271972656,298.7996520996094,297.29351806640625,285.08856201171875,1.0,0.5744037628173828,0.4184415638446808,0.4184415638446808,1.0,1.0,-3.096426486968994,0.9691760540008544,2.12725043296814,0.2178948074579239,0.988556444644928,0.988556444644928,0.0,138.80410766601562,150.0,53822.63671875,0.0,2423.913818359375,1.0,279.69677734375,283.251953125,296.1496276855469,299.5204162597656,293.1499938964844,293.1499938964844,279.75,31026.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838467597961426,1.0,0.0,0.0,3.611623764038086,3.6116464138031006,8.703587468517071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.12890625,0.0,1454.0704345703125,1895.4371337890625,0.0,3252.619140625,0.8943814635276794,1.0,0.0,3.0,1.0,0.0
18190560,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9012678861618042,0.3917698860168457,0.3535756170749664,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6418737769126892,0.5069407820701599,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9523191452026368,0.4545605778694153,0.3182941079139709,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9106149077415466,0.4036287367343902,0.3832778334617615,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7530582547187805,0.226087287068367,1.0261812210083008,285.07012939453125,284.95001220703125,302.0882873535156,293.18585205078125,298.8028564453125,297.30242919921875,285.0683288574219,1.0,0.5774475932121277,0.4182512462139129,0.4182512462139129,1.0,1.0,-3.108109712600708,0.9729702472686768,2.1351397037506104,0.2187251895666122,1.0,1.0,0.0,141.045166015625,168.0,54206.13671875,0.0,2457.8408203125,1.0,279.7415466308594,283.2319030761719,296.1673583984375,299.6111755371094,293.1499938964844,293.1499938964844,279.45001220703125,31092.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833655714988708,1.0,0.0,0.0,3.71484112739563,3.71486496925354,9.208179108100012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.0390625,0.0,1569.1419677734375,1895.4371337890625,0.0,3248.11279296875,0.9161393046379088,1.0,0.0,3.0,1.0,0.0
18190620,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8867843151092529,0.3907839655876159,0.3533118665218353,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6435271501541138,0.5310423374176025,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9367958903312684,0.4551650583744049,0.3191762268543243,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8964803218841553,0.4038483500480652,0.3840356171131134,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7423858046531677,0.2259478569030761,1.0278245210647583,284.9081726074219,284.95001220703125,302.0689697265625,293.1585693359375,298.78857421875,297.28924560546875,284.9096374511719,1.0,0.5867840051651001,0.4178705513477325,0.4178705513477325,1.0,1.0,-3.1407155990600586,0.9838382601737976,2.156877279281616,0.2216486185789108,0.9079572558403016,0.9079572558403016,0.0,149.26133728027344,186.0,55735.63671875,0.0,2564.27099609375,1.0,279.4573059082031,283.04510498046875,296.2091369628906,299.8256225585937,293.1499938964844,293.1499938964844,279.1499938964844,36425.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978585600852966,1.0,0.0,0.0,3.711925983428955,3.7119507789611816,9.193733490064916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.154296875,0.0,1606.4005126953125,1895.4371337890625,0.0,3383.614990234375,0.919284462928772,1.0,0.0,3.0,1.0,0.0
18190680,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8867843151092529,0.3907839655876159,0.3533118665218353,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6435271501541138,0.5310423374176025,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9367958903312684,0.4551650583744049,0.3191762268543243,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8964803218841553,0.4038483500480652,0.3840356171131134,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7423858046531677,0.2259478569030761,1.0278245210647583,284.9081726074219,284.95001220703125,302.0689697265625,293.1585693359375,298.78857421875,297.28924560546875,284.9096374511719,1.0,0.5867840051651001,0.4178705513477325,0.4178705513477325,1.0,1.0,-3.1407155990600586,0.9838382601737976,2.156877279281616,0.2216486185789108,0.9079572558403016,0.9079572558403016,0.0,149.26133728027344,186.0,55735.63671875,0.0,2564.27099609375,1.0,279.4573059082031,283.04510498046875,296.2091369628906,299.8256225585937,293.1499938964844,293.1499938964844,279.1499938964844,36425.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978585600852966,1.0,0.0,0.0,3.711925983428955,3.7119507789611816,9.193733490064916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.154296875,0.0,1606.4005126953125,1895.4371337890625,0.0,3383.614990234375,0.919284462928772,1.0,0.0,3.0,1.0,0.0
18190740,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8677455186843872,0.3896569013595581,0.3525678813457489,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.64089035987854,0.5649722218513489,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9151238799095154,0.4555476307868957,0.3196635246276855,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8779319524765015,0.4038224220275879,0.384349912405014,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7281830310821533,0.2254068106412887,1.0274009704589844,284.8907165527344,284.95001220703125,302.04998779296875,293.1302795410156,298.75933837890625,297.2532958984375,284.8929748535156,1.0,0.5990353226661682,0.4174898862838745,0.4174898862838745,1.0,1.0,-3.181072473526001,0.9974713325500488,2.183601140975952,0.2255284935235977,0.8370957374572754,0.8370957374572754,0.0,161.12298583984375,189.0,56405.328125,0.0,2708.055419921875,1.0,279.1586608886719,282.99725341796875,296.167724609375,299.8436279296875,293.1499938964844,293.1499938964844,279.45001220703125,39989.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083178639411926,1.0,0.0,0.0,3.510072946548462,3.510096311569214,8.221017537834996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.23974609375,0.0,1411.6990966796875,1895.4371337890625,0.0,3480.986083984375,0.8780332803726196,1.0,0.0,3.0,1.0,0.0
18190800,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8677455186843872,0.3896569013595581,0.3525678813457489,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.64089035987854,0.5649722218513489,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9151238799095154,0.4555476307868957,0.3196635246276855,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8779319524765015,0.4038224220275879,0.384349912405014,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7281830310821533,0.2254068106412887,1.0274009704589844,284.8907165527344,284.95001220703125,302.04998779296875,293.1302795410156,298.75933837890625,297.2532958984375,284.8929748535156,1.0,0.5990353226661682,0.4174898862838745,0.4174898862838745,1.0,1.0,-3.181072473526001,0.9974713325500488,2.183601140975952,0.2255284935235977,0.8370957374572754,0.8370957374572754,0.0,161.12298583984375,189.0,56405.328125,0.0,2708.055419921875,1.0,279.1586608886719,282.99725341796875,296.167724609375,299.8436279296875,293.1499938964844,293.1499938964844,279.45001220703125,39989.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083178639411926,1.0,0.0,0.0,3.510072946548462,3.510096311569214,8.221017537834996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.23974609375,0.0,1411.6990966796875,1895.4371337890625,0.0,3480.986083984375,0.8780332803726196,1.0,0.0,3.0,1.0,0.0
18190860,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8628818392753601,0.3939655125141144,0.3556078672409057,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.6428175568580627,0.5795454978942871,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9100121259689332,0.4613854885101318,0.3230539262294769,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8734997510910034,0.4090997278690338,0.3884133100509643,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7259206771850586,0.2299253195524215,1.0433350801467896,285.0247802734375,284.95001220703125,302.03094482421875,293.1010131835937,298.7623291015625,297.2684631347656,285.02496337890625,1.0,0.6090916395187378,0.4161576330661773,0.4161576330661773,1.0,1.0,-3.2303783893585205,1.0118162631988523,2.218562126159668,0.2280309051275253,0.9538121819496156,0.9538121819496156,0.0,167.96185302734375,192.0,56438.87109375,0.0,2846.205810546875,1.0,279.44146728515625,283.1322021484375,296.0893859863281,299.6795349121094,293.1499938964844,293.1499938964844,279.1499938964844,32676.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017404913902284,1.0,0.0,0.0,3.655272006988525,3.655295372009277,8.915232569961518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.072265625,0.0,1514.1416015625,1895.4371337890625,0.0,3419.80322265625,0.9043415784835817,1.0,0.0,3.0,1.0,0.0
18190920,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8628818392753601,0.3939655125141144,0.3556078672409057,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.6428175568580627,0.5795454978942871,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9100121259689332,0.4613854885101318,0.3230539262294769,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8734997510910034,0.4090997278690338,0.3884133100509643,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7259206771850586,0.2299253195524215,1.0433350801467896,285.0247802734375,284.95001220703125,302.03094482421875,293.1010131835937,298.7623291015625,297.2684631347656,285.02496337890625,1.0,0.6090916395187378,0.4161576330661773,0.4161576330661773,1.0,1.0,-3.2303783893585205,1.0118162631988523,2.218562126159668,0.2280309051275253,0.9538121819496156,0.9538121819496156,0.0,167.96185302734375,192.0,56438.87109375,0.0,2846.205810546875,1.0,279.44146728515625,283.1322021484375,296.0893859863281,299.6795349121094,293.1499938964844,293.1499938964844,279.1499938964844,32676.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017404913902284,1.0,0.0,0.0,3.655272006988525,3.655295372009277,8.915232569961518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.072265625,0.0,1514.1416015625,1895.4371337890625,0.0,3419.80322265625,0.9043415784835817,1.0,0.0,3.0,1.0,0.0
18190980,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8579599857330322,0.3950914442539215,0.3574024140834808,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.6433315873146057,0.5926634669303894,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9052956700325012,0.4643093049526214,0.3256637156009674,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8693870306015015,0.411785215139389,0.3916723430156708,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7238515615463257,0.2323310673236847,1.0571714639663696,284.92095947265625,284.95001220703125,302.01141357421875,293.07080078125,298.7505187988281,297.263916015625,284.9228210449219,1.0,0.6178343296051025,0.4148254096508026,0.4148254096508026,1.0,1.0,-3.2720346450805664,1.0231751203536987,2.248859643936157,0.2297197729349136,0.87591552734375,0.87591552734375,0.0,174.13414001464844,195.0,57831.8984375,0.0,2968.12451171875,1.0,279.1572265625,282.9974365234375,296.11529541015625,299.8635559082031,293.1499938964844,293.1499938964844,279.45001220703125,37432.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144958257675172,1.0,0.0,0.0,3.5982234477996826,3.5982472896575928,8.63912077875284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.14501953125,0.0,1486.8897705078125,1895.4371337890625,0.0,3538.27880859375,0.8950095176696777,1.0,0.0,3.0,1.0,0.0
18191040,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8579599857330322,0.3950914442539215,0.3574024140834808,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.6433315873146057,0.5926634669303894,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9052956700325012,0.4643093049526214,0.3256637156009674,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8693870306015015,0.411785215139389,0.3916723430156708,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7238515615463257,0.2323310673236847,1.0571714639663696,284.92095947265625,284.95001220703125,302.01141357421875,293.07080078125,298.7505187988281,297.263916015625,284.9228210449219,1.0,0.6178343296051025,0.4148254096508026,0.4148254096508026,1.0,1.0,-3.2720346450805664,1.0231751203536987,2.248859643936157,0.2297197729349136,0.87591552734375,0.87591552734375,0.0,174.13414001464844,195.0,57831.8984375,0.0,2968.12451171875,1.0,279.1572265625,282.9974365234375,296.11529541015625,299.8635559082031,293.1499938964844,293.1499938964844,279.45001220703125,37432.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144958257675172,1.0,0.0,0.0,3.5982234477996826,3.5982472896575928,8.63912077875284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.14501953125,0.0,1486.8897705078125,1895.4371337890625,0.0,3538.27880859375,0.8950095176696777,1.0,0.0,3.0,1.0,0.0
18191100,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8551169633865356,0.3957090973854065,0.3578612506389618,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.6435467004776001,0.599479079246521,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9026227593421936,0.4657748341560364,0.3266279697418213,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8669118881225586,0.4130022823810577,0.3928156793117523,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7222490310668945,0.2332570254802703,1.0617502927780151,285.0409851074219,284.95001220703125,302.00146484375,293.05535888671875,298.7443542480469,297.2616577148437,285.0437927246094,1.0,0.6216333508491516,0.4141592681407928,0.4141592681407928,1.0,1.0,-3.288830280303955,1.027374029159546,2.261456251144409,0.2299661487340927,0.9660414457321168,0.9660414457321168,0.0,177.14186096191406,195.0,57269.640625,0.0,3021.0048828125,1.0,279.40118408203125,283.128662109375,296.04608154296875,299.6569519042969,293.1499938964844,293.1499938964844,279.45001220703125,33128.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106871485710144,1.0,0.0,0.0,3.66492772102356,3.66495132446289,8.962396123024519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.630859375,0.0,1528.2640380859375,1895.4371337890625,0.0,3502.979736328125,0.9082363843917848,1.0,0.0,3.0,1.0,0.0
18191160,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8529412150382996,0.3963927328586578,0.3585635721683502,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.6438078284263611,0.6053467988967896,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9006544947624207,0.4673005044460296,0.3277545571327209,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8650074601173401,0.4142308831214905,0.3940743803977966,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7209793329238892,0.2341183573007583,1.0661975145339966,285.0340270996094,284.95001220703125,301.99139404296875,293.03973388671875,298.7383728027344,297.2604675292969,285.0326538085937,1.0,0.6251764297485352,0.4133715629577636,0.4133715629577636,1.0,1.0,-3.3049566745758057,1.0309993028640747,2.2739572525024414,0.2298048734664917,0.9916708469390868,0.9916708469390868,0.0,179.84951782226562,198.0,57651.83203125,0.0,3071.227294921875,1.0,279.44287109375,283.1175842285156,296.0384826660156,299.7103881835937,293.1499938964844,293.1499938964844,279.1499938964844,32268.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106981158256532,1.0,0.0,0.0,3.752181053161621,3.7522053718566895,9.39422250212374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.017578125,0.0,1621.15087890625,1895.4371337890625,0.0,3503.08154296875,0.9255832433700562,1.0,0.0,3.0,1.0,0.0
18191220,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.845384418964386,0.3962447047233581,0.3590312600135803,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9946390986442566,0.6431078314781189,0.6094893217086792,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8932110667228699,0.4689437747001648,0.3293422162532806,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8580112457275391,0.4154833555221557,0.3958159983158111,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.715619683265686,0.2349239885807037,1.072174310684204,284.8975830078125,284.95001220703125,301.97100830078125,293.00787353515625,298.7174072265625,297.2467956542969,284.8991394042969,1.0,0.6308578252792358,0.4117961525917053,0.4117961525917053,1.0,1.0,-3.321720600128174,1.0326075553894043,2.2891128063201904,0.2278786897659301,0.8864709734916687,0.8864709734916687,0.0,186.5687713623047,201.0,58734.27734375,0.0,3146.0458984375,1.0,279.1564636230469,282.9601135253906,296.0526428222656,299.8679504394531,293.1499938964844,293.1499938964844,279.45001220703125,37922.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235219955444336,1.0,0.0,0.0,3.688821792602539,3.6888465881347656,9.079640790332632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5537109375,0.0,1591.3243408203125,1895.4371337890625,0.0,3621.625244140625,0.9152106642723083,1.0,0.0,3.0,1.0,0.0
18191280,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.845384418964386,0.3962447047233581,0.3590312600135803,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9946390986442566,0.6431078314781189,0.6094893217086792,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8932110667228699,0.4689437747001648,0.3293422162532806,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8580112457275391,0.4154833555221557,0.3958159983158111,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.715619683265686,0.2349239885807037,1.072174310684204,284.8975830078125,284.95001220703125,301.97100830078125,293.00787353515625,298.7174072265625,297.2467956542969,284.8991394042969,1.0,0.6308578252792358,0.4117961525917053,0.4117961525917053,1.0,1.0,-3.321720600128174,1.0326075553894043,2.2891128063201904,0.2278786897659301,0.8864709734916687,0.8864709734916687,0.0,186.5687713623047,201.0,58734.27734375,0.0,3146.0458984375,1.0,279.1564636230469,282.9601135253906,296.0526428222656,299.8679504394531,293.1499938964844,293.1499938964844,279.45001220703125,37922.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235219955444336,1.0,0.0,0.0,3.688821792602539,3.6888465881347656,9.079640790332632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5537109375,0.0,1591.3243408203125,1895.4371337890625,0.0,3621.625244140625,0.9152106642723083,1.0,0.0,3.0,1.0,0.0
18191340,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8397682309150696,0.3970199525356293,0.359601080417633,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9892000555992126,0.644537091255188,0.6104384064674377,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8878074288368225,0.4714123010635376,0.3309728801250458,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8528428077697754,0.41724693775177,0.3974446356296539,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7112571597099304,0.2358349561691284,1.076655387878418,285.0142822265625,284.95001220703125,301.9502258300781,292.97528076171875,298.70556640625,297.2469177246094,285.012939453125,1.0,0.6351577639579773,0.410220742225647,0.410220742225647,1.0,1.0,-3.3328537940979004,1.0321975946426392,2.300656318664551,0.2247787714004516,0.9907872676849364,0.9907872676849364,0.0,191.9351348876953,204.0,58054.33203125,0.0,3201.29833984375,1.0,279.4435119628906,283.0918884277344,295.9654846191406,299.67059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33153.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178847074508668,1.0,0.0,0.0,3.805182218551636,3.8052072525024414,9.66149173109443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.927734375,0.0,1690.5621337890625,1895.4371337890625,0.0,3569.62451171875,0.9380580186843872,1.0,0.0,3.0,1.0,0.0
18191400,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8397682309150696,0.3970199525356293,0.359601080417633,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9892000555992126,0.644537091255188,0.6104384064674377,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8878074288368225,0.4714123010635376,0.3309728801250458,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8528428077697754,0.41724693775177,0.3974446356296539,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7112571597099304,0.2358349561691284,1.076655387878418,285.0142822265625,284.95001220703125,301.9502258300781,292.97528076171875,298.70556640625,297.2469177246094,285.012939453125,1.0,0.6351577639579773,0.410220742225647,0.410220742225647,1.0,1.0,-3.3328537940979004,1.0321975946426392,2.300656318664551,0.2247787714004516,0.9907872676849364,0.9907872676849364,0.0,191.9351348876953,204.0,58054.33203125,0.0,3201.29833984375,1.0,279.4435119628906,283.0918884277344,295.9654846191406,299.67059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33153.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178847074508668,1.0,0.0,0.0,3.805182218551636,3.8052072525024414,9.66149173109443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.927734375,0.0,1690.5621337890625,1895.4371337890625,0.0,3569.62451171875,0.9380580186843872,1.0,0.0,3.0,1.0,0.0
18191460,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8349201083183289,0.3967397809028625,0.3598131239414215,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9845189452171326,0.6453173160552979,0.6116037368774414,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8833141922950745,0.4729418456554413,0.3323726952075958,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8485473990440369,0.4182524979114532,0.3988012373447418,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7073522210121155,0.236235037446022,1.0800447463989258,284.8900146484375,284.95001220703125,301.9291687011719,292.9419860839844,298.6904602050781,297.2401123046875,284.8920288085937,1.0,0.6387837529182434,0.4091250896453857,0.4091250896453857,1.0,1.0,-3.341914653778076,1.03229558467865,2.3096189498901367,0.2229592651128769,0.8831720352172852,0.8831720352172852,0.0,196.6304473876953,207.0,58877.16015625,0.0,3248.37646484375,1.0,279.15625,282.94903564453125,295.9759826660156,299.8012390136719,293.1499938964844,293.1499938964844,279.45001220703125,38705.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92845356464386,1.0,0.0,0.0,3.7076494693756095,3.707674503326416,9.17256102184183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.5693359375,0.0,1618.8221435546875,1895.4371337890625,0.0,3666.958251953125,0.9200795888900756,1.0,0.0,3.0,1.0,0.0
18191520,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8349201083183289,0.3967397809028625,0.3598131239414215,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9845189452171326,0.6453173160552979,0.6116037368774414,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8833141922950745,0.4729418456554413,0.3323726952075958,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8485473990440369,0.4182524979114532,0.3988012373447418,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7073522210121155,0.236235037446022,1.0800447463989258,284.8900146484375,284.95001220703125,301.9291687011719,292.9419860839844,298.6904602050781,297.2401123046875,284.8920288085937,1.0,0.6387837529182434,0.4091250896453857,0.4091250896453857,1.0,1.0,-3.341914653778076,1.03229558467865,2.3096189498901367,0.2229592651128769,0.8831720352172852,0.8831720352172852,0.0,196.6304473876953,207.0,58877.16015625,0.0,3248.37646484375,1.0,279.15625,282.94903564453125,295.9759826660156,299.8012390136719,293.1499938964844,293.1499938964844,279.45001220703125,38705.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92845356464386,1.0,0.0,0.0,3.7076494693756095,3.707674503326416,9.17256102184183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.5693359375,0.0,1618.8221435546875,1895.4371337890625,0.0,3666.958251953125,0.9200795888900756,1.0,0.0,3.0,1.0,0.0
18191580,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8318514227867126,0.3975627422332763,0.3603430688381195,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9815281629562378,0.647395133972168,0.6132819056510925,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8807825446128845,0.475495308637619,0.3339948058128357,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8459656834602356,0.4199903011322021,0.4003058969974518,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7048068642616272,0.236996129155159,1.0833303928375244,285.0129089355469,284.95001220703125,301.9078369140625,292.9080810546875,298.6825866699219,297.2435302734375,285.01171875,1.0,0.6420233845710754,0.4080294370651245,0.4080294370651245,1.0,1.0,-3.3522753715515137,1.032889485359192,2.319385766983032,0.2210503220558166,0.9891226291656494,0.9891226291656494,0.0,200.1922607421875,210.0,58131.40625,0.0,3292.180419921875,1.0,279.443603515625,283.08660888671875,295.891845703125,299.6005859375,293.1499938964844,293.1499938964844,279.1499938964844,33423.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214925169944764,1.0,0.0,0.0,3.8155417442321777,3.8155670166015625,9.714169664221115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.05078125,0.0,1705.108154296875,1895.4371337890625,0.0,3602.92578125,0.9405933618545532,1.0,0.0,3.0,1.0,0.0
18191640,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8318514227867126,0.3975627422332763,0.3603430688381195,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9815281629562378,0.647395133972168,0.6132819056510925,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8807825446128845,0.475495308637619,0.3339948058128357,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8459656834602356,0.4199903011322021,0.4003058969974518,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7048068642616272,0.236996129155159,1.0833303928375244,285.0129089355469,284.95001220703125,301.9078369140625,292.9080810546875,298.6825866699219,297.2435302734375,285.01171875,1.0,0.6420233845710754,0.4080294370651245,0.4080294370651245,1.0,1.0,-3.3522753715515137,1.032889485359192,2.319385766983032,0.2210503220558166,0.9891226291656494,0.9891226291656494,0.0,200.1922607421875,210.0,58131.40625,0.0,3292.180419921875,1.0,279.443603515625,283.08660888671875,295.891845703125,299.6005859375,293.1499938964844,293.1499938964844,279.1499938964844,33423.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214925169944764,1.0,0.0,0.0,3.8155417442321777,3.8155670166015625,9.714169664221115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.05078125,0.0,1705.108154296875,1895.4371337890625,0.0,3602.92578125,0.9405933618545532,1.0,0.0,3.0,1.0,0.0
18191700,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8305736780166626,0.3975540995597839,0.3606627583503723,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.980285108089447,0.6480209231376648,0.6142222285270691,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8798108696937561,0.4764058887958526,0.3348599672317505,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8449460864067078,0.4205908477306366,0.4011258482933044,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7037866711616516,0.2372301071882248,1.0851975679397583,284.876708984375,284.95001220703125,301.8970642089844,292.8908996582031,298.6763916015625,297.24200439453125,284.87310791015625,1.0,0.6436336636543274,0.4074816107749939,0.4074816107749939,1.0,1.0,-3.358071565628052,1.0333847999572754,2.3246867656707764,0.2203076183795929,0.8974418044090271,0.8974418044090271,0.0,201.8553161621093,210.0,59189.84375,0.0,3314.89404296875,1.0,279.1940002441406,282.9299011230469,295.9312438964844,299.8086853027344,293.1499938964844,293.1499938964844,279.1499938964844,36979.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285622239112854,1.0,0.0,0.0,3.795232057571411,3.795257568359375,9.611030691303313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.126953125,0.0,1708.4512939453125,1895.4371337890625,0.0,3667.955322265625,0.9366190433502196,1.0,0.0,3.0,1.0,0.0
18191760,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8284456729888916,0.3973249793052673,0.3605566322803497,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9781696796417236,0.6483992338180542,0.6146873235702515,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8779338002204895,0.4771064221858978,0.3354223966598511,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8431420922279358,0.4209992289543152,0.4016219973564148,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7020241022109985,0.2373212575912475,1.0861356258392334,284.8918762207031,284.95001220703125,301.8862609863281,292.87359619140625,298.66851806640625,297.23809814453125,284.89385986328125,1.0,0.6450577974319458,0.406975507736206,0.406975507736206,1.0,1.0,-3.3609089851379395,1.0329453945159912,2.327963590621948,0.2193050533533096,0.8839210271835327,0.8839210271835327,0.0,203.89013671875,213.0,58930.81640625,0.0,3333.047607421875,1.0,279.1566162109375,282.9466247558594,295.90447998046875,299.7318115234375,293.1499938964844,293.1499938964844,279.45001220703125,38747.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314786195755004,1.0,0.0,0.0,3.713765382766724,3.713790655136109,9.202847763845056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.07177734375,0.0,1626.18896484375,1895.4371337890625,0.0,3694.686767578125,0.9215916395187378,1.0,0.0,3.0,1.0,0.0
18191820,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8261522650718689,0.3981662094593048,0.3610910177230835,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9759079813957214,0.6505451202392578,0.6164377927780151,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8763048052787781,0.4797256886959076,0.3370802402496338,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.841354250907898,0.4227385520935058,0.403110533952713,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.700114905834198,0.2380327880382537,1.089086413383484,285.014404296875,284.95001220703125,301.8645324707031,292.838623046875,298.6614685058594,297.24237060546875,285.01324462890625,1.0,0.6479622721672058,0.4059633016586303,0.4059633016586303,1.0,1.0,-3.370983123779297,1.0336283445358276,2.33735466003418,0.2175686508417129,0.9906837344169616,0.9906837344169616,0.0,206.90768432617188,216.0,58169.77734375,0.0,3373.5322265625,1.0,279.44366455078125,283.08404541015625,295.82135009765625,299.5316467285156,293.1499938964844,293.1499938964844,279.1499938964844,33448.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243546724319458,1.0,0.0,0.0,3.820807456970215,3.8208327293396,9.741000894791796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2265625,0.0,1711.6497802734375,1895.4371337890625,0.0,3629.290771484375,0.941805899143219,1.0,0.0,3.0,1.0,0.0
18191880,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8261522650718689,0.3981662094593048,0.3610910177230835,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9759079813957214,0.6505451202392578,0.6164377927780151,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8763048052787781,0.4797256886959076,0.3370802402496338,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.841354250907898,0.4227385520935058,0.403110533952713,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.700114905834198,0.2380327880382537,1.089086413383484,285.014404296875,284.95001220703125,301.8645324707031,292.838623046875,298.6614685058594,297.24237060546875,285.01324462890625,1.0,0.6479622721672058,0.4059633016586303,0.4059633016586303,1.0,1.0,-3.370983123779297,1.0336283445358276,2.33735466003418,0.2175686508417129,0.9906837344169616,0.9906837344169616,0.0,206.90768432617188,216.0,58169.77734375,0.0,3373.5322265625,1.0,279.44366455078125,283.08404541015625,295.82135009765625,299.5316467285156,293.1499938964844,293.1499938964844,279.1499938964844,33448.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243546724319458,1.0,0.0,0.0,3.820807456970215,3.8208327293396,9.741000894791796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2265625,0.0,1711.6497802734375,1895.4371337890625,0.0,3629.290771484375,0.941805899143219,1.0,0.0,3.0,1.0,0.0
18191940,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8232021927833557,0.3979242444038391,0.3612977862358093,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9729170799255372,0.6515440940856934,0.6178446412086487,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8740010261535645,0.4813717603683471,0.3385300040245056,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8390068411827087,0.4237296879291534,0.4044057726860046,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6977007389068604,0.2383095771074295,1.0916330814361572,284.8919677734375,284.95001220703125,301.8426818847656,292.8031921386719,298.64764404296875,297.23712158203125,284.8939208984375,1.0,0.6507936716079712,0.4049510955810547,0.4049510955810547,1.0,1.0,-3.379301071166992,1.0336589813232422,2.34564208984375,0.215889886021614,0.8852401375770569,0.8852401375770569,0.0,210.32456970214844,219.0,58976.8828125,0.0,3412.4521484375,1.0,279.1561584472656,282.94244384765625,295.83416748046875,299.6635131835937,293.1499938964844,293.1499938964844,279.45001220703125,38770.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343526363372804,1.0,0.0,0.0,3.720349073410034,3.720374345779419,9.235505444848968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.66845703125,0.0,1633.9786376953125,1895.4371337890625,0.0,3720.971923828125,0.922978401184082,1.0,0.0,3.0,1.0,0.0
18192000,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8232021927833557,0.3979242444038391,0.3612977862358093,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9729170799255372,0.6515440940856934,0.6178446412086487,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8740010261535645,0.4813717603683471,0.3385300040245056,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8390068411827087,0.4237296879291534,0.4044057726860046,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6977007389068604,0.2383095771074295,1.0916330814361572,284.8919677734375,284.95001220703125,301.8426818847656,292.8031921386719,298.64764404296875,297.23712158203125,284.8939208984375,1.0,0.6507936716079712,0.4049510955810547,0.4049510955810547,1.0,1.0,-3.379301071166992,1.0336589813232422,2.34564208984375,0.215889886021614,0.8852401375770569,0.8852401375770569,0.0,210.32456970214844,219.0,58976.8828125,0.0,3412.4521484375,1.0,279.1561584472656,282.94244384765625,295.83416748046875,299.6635131835937,293.1499938964844,293.1499938964844,279.45001220703125,38770.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343526363372804,1.0,0.0,0.0,3.720349073410034,3.720374345779419,9.235505444848968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.66845703125,0.0,1633.9786376953125,1895.4371337890625,0.0,3720.971923828125,0.922978401184082,1.0,0.0,3.0,1.0,0.0
18192060,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8211501836776733,0.3987548947334289,0.3618161082267761,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9708472490310668,0.653663694858551,0.6195654273033142,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8726767897605896,0.4840241968631744,0.3402057588100433,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8374739289283752,0.4254471957683563,0.4058670997619629,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6959789991378784,0.238974317908287,1.094341278076172,285.01446533203125,284.95001220703125,301.8207397460937,292.7673645019531,298.6408386230469,297.2416687011719,285.0133361816406,1.0,0.6535612344741821,0.4039548337459564,0.4039548337459564,1.0,1.0,-3.389017343521118,1.0342199802398682,2.35479736328125,0.2141257226467132,0.9919851422309875,0.9919851422309875,0.0,213.19464111328125,222.0,58210.05078125,0.0,3451.671630859375,1.0,279.44366455078125,283.0819396972656,295.750244140625,299.46295166015625,293.1499938964844,293.1499938964844,279.1499938964844,33484.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272472262382508,1.0,0.0,0.0,3.825814247131348,3.825839519500733,9.76654746409622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5732421875,0.0,1717.9783935546875,1895.4371337890625,0.0,3655.8837890625,0.9429792761802672,1.0,0.0,3.0,1.0,0.0
18192120,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8211501836776733,0.3987548947334289,0.3618161082267761,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9708472490310668,0.653663694858551,0.6195654273033142,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8726767897605896,0.4840241968631744,0.3402057588100433,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8374739289283752,0.4254471957683563,0.4058670997619629,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6959789991378784,0.238974317908287,1.094341278076172,285.01446533203125,284.95001220703125,301.8207397460937,292.7673645019531,298.6408386230469,297.2416687011719,285.0133361816406,1.0,0.6535612344741821,0.4039548337459564,0.4039548337459564,1.0,1.0,-3.389017343521118,1.0342199802398682,2.35479736328125,0.2141257226467132,0.9919851422309875,0.9919851422309875,0.0,213.19464111328125,222.0,58210.05078125,0.0,3451.671630859375,1.0,279.44366455078125,283.0819396972656,295.750244140625,299.46295166015625,293.1499938964844,293.1499938964844,279.1499938964844,33484.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272472262382508,1.0,0.0,0.0,3.825814247131348,3.825839519500733,9.76654746409622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5732421875,0.0,1717.9783935546875,1895.4371337890625,0.0,3655.8837890625,0.9429792761802672,1.0,0.0,3.0,1.0,0.0
18192180,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8183717131614685,0.3985016644001007,0.3620082139968872,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.967956840991974,0.6546247005462646,0.6209343075752258,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8706111907958984,0.4856939613819122,0.3416689932346344,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8353228569030762,0.4264107942581177,0.407133549451828,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6937024593353271,0.2392055839300155,1.0966672897338867,284.891845703125,284.95001220703125,301.7987670898437,292.7312316894531,298.62701416015625,297.23638916015625,284.8936462402344,1.0,0.6562926173210144,0.4029585719108581,0.4029585719108581,1.0,1.0,-3.3969886302948,1.0341380834579468,2.3628504276275635,0.2124257385730743,0.8864306807518005,0.8864306807518005,0.0,216.5348663330078,225.0,59117.92578125,0.0,3489.703369140625,1.0,279.1565246582031,282.9432067871094,295.7620544433594,299.5943603515625,293.1499938964844,293.1499938964844,279.45001220703125,38714.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372339248657228,1.0,0.0,0.0,3.726284265518189,3.726309537887573,9.264996378988144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.56591796875,0.0,1640.439208984375,1895.4371337890625,0.0,3747.263427734375,0.9243221282958984,1.0,0.0,3.0,1.0,0.0
