time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192240,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8183717131614685,0.3985016644001007,0.3620082139968872,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.967956840991974,0.6546247005462646,0.6209343075752258,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8706111907958984,0.4856939613819122,0.3416689932346344,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8353228569030762,0.4264107942581177,0.407133549451828,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6937024593353271,0.2392055839300155,1.0966672897338867,284.891845703125,284.95001220703125,301.7987670898437,292.7312316894531,298.62701416015625,297.23638916015625,284.8936462402344,1.0,0.6562926173210144,0.4029585719108581,0.4029585719108581,1.0,1.0,-3.3969886302948,1.0341380834579468,2.3628504276275635,0.2124257385730743,0.8864306807518005,0.8864306807518005,0.0,216.5348663330078,225.0,59117.92578125,0.0,3489.703369140625,1.0,279.1565246582031,282.9432067871094,295.7620544433594,299.5943603515625,293.1499938964844,293.1499938964844,279.45001220703125,38714.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372339248657228,1.0,0.0,0.0,3.726284265518189,3.726309537887573,9.264996378988144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.56591796875,0.0,1640.439208984375,1895.4371337890625,0.0,3747.263427734375,0.9243221282958984,1.0,0.0,3.0,1.0,0.0
18192300,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.816977858543396,0.3988093435764313,0.3620613217353821,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9664925336837769,0.6555460095405579,0.6215479373931885,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8695891499519348,0.486931562423706,0.342368870973587,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8342397212982178,0.4271693229675293,0.4076993763446808,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6925231218338013,0.2394545972347259,1.0975078344345093,285.0181884765625,284.95001220703125,301.78778076171875,292.7130432128906,298.6227722167969,297.237548828125,285.02056884765625,1.0,0.6575708389282227,0.4024604260921478,0.4024604260921478,1.0,1.0,-3.400317907333374,1.0338716506958008,2.366446256637573,0.2113453894853592,0.9724563360214232,0.9724563360214232,0.0,218.15367126464844,225.0,58136.46484375,0.0,3506.948486328125,1.0,279.40380859375,283.08642578125,295.6882629394531,299.3594055175781,293.1499938964844,293.1499938964844,279.45001220703125,34444.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317628145217896,1.0,0.0,0.0,3.76569414138794,3.765718936920166,9.46200884754944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.4765625,0.0,1653.72314453125,1895.4371337890625,0.0,3697.288818359375,0.9317854642868042,1.0,0.0,3.0,1.0,0.0
18192360,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8164271712303162,0.3993261456489563,0.3625175952911377,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.965949296951294,0.6566892862319946,0.6226097345352173,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8694432377815247,0.488360196352005,0.3433584570884704,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.833915114402771,0.4281093180179596,0.4085723757743835,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6920623183250427,0.2398267984390258,1.099174737930298,285.01434326171875,284.95001220703125,301.7768249511719,292.6947937011719,298.62030029296875,297.2410583496094,285.0132751464844,1.0,0.6589818000793457,0.4019621610641479,0.4019621610641479,1.0,1.0,-3.4063875675201416,1.034551024436951,2.3718364238739014,0.2105960547924041,0.9928579926490784,0.9928579926490784,0.0,219.3600311279297,228.0,58254.40234375,0.0,3528.3046875,1.0,279.4437561035156,283.0809020996094,295.6775817871094,299.39227294921875,293.1499938964844,293.1499938964844,279.1499938964844,33508.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301705956459044,1.0,0.0,0.0,3.829686164855957,3.829711675643921,9.78632556325465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2392578125,0.0,1722.85888671875,1895.4371337890625,0.0,3682.70458984375,0.9439050555229188,1.0,0.0,3.0,1.0,0.0
18192420,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8137630224227905,0.3991096615791321,0.3627334237098694,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9630856513977052,0.6575533151626587,0.623899519443512,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8675180673599243,0.4899986684322357,0.3448080420494079,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.831912100315094,0.4290902614593506,0.4098460376262665,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6898755431175232,0.2400191277265548,1.1013206243515017,284.8927307128906,284.95001220703125,301.7549133300781,292.6581420898437,298.6063537597656,297.23553466796875,284.8943176269531,1.0,0.6616464257240295,0.4009656012058258,0.4009656012058258,1.0,1.0,-3.41406774520874,1.034332036972046,2.3797357082366943,0.2088338732719421,0.8882858157157898,0.8882858157157898,0.0,222.67315673828125,231.0,59060.62109375,0.0,3565.833251953125,1.0,279.1564636230469,282.9366149902344,295.6884765625,299.5205993652344,293.1499938964844,293.1499938964844,279.45001220703125,38664.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940058171749115,1.0,0.0,0.0,3.732155084609986,3.73218035697937,9.294213327848412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.4072265625,0.0,1646.8934326171875,1895.4371337890625,0.0,3772.9736328125,0.9255715608596802,1.0,0.0,3.0,1.0,0.0
18192480,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8137630224227905,0.3991096615791321,0.3627334237098694,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9630856513977052,0.6575533151626587,0.623899519443512,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8675180673599243,0.4899986684322357,0.3448080420494079,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.831912100315094,0.4290902614593506,0.4098460376262665,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6898755431175232,0.2400191277265548,1.1013206243515017,284.8927307128906,284.95001220703125,301.7549133300781,292.6581420898437,298.6063537597656,297.23553466796875,284.8943176269531,1.0,0.6616464257240295,0.4009656012058258,0.4009656012058258,1.0,1.0,-3.41406774520874,1.034332036972046,2.3797357082366943,0.2088338732719421,0.8882858157157898,0.8882858157157898,0.0,222.67315673828125,231.0,59060.62109375,0.0,3565.833251953125,1.0,279.1564636230469,282.9366149902344,295.6884765625,299.5205993652344,293.1499938964844,293.1499938964844,279.45001220703125,38664.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940058171749115,1.0,0.0,0.0,3.732155084609986,3.73218035697937,9.294213327848412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.4072265625,0.0,1646.8934326171875,1895.4371337890625,0.0,3772.9736328125,0.9255715608596802,1.0,0.0,3.0,1.0,0.0
18192540,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8119001388549805,0.3999666273593902,0.3632777333259582,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9610661268234252,0.6594923138618469,0.6254607439041138,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.866416335105896,0.4926123321056366,0.3464627563953399,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8306130766868591,0.4308133423328399,0.4113108515739441,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.688284158706665,0.2405994683504104,1.1036499738693235,285.0136108398437,284.95001220703125,301.7331237792969,292.6213684082031,298.5995178222656,297.23992919921875,285.0125732421875,1.0,0.6642740368843079,0.3999690413475036,0.3999690413475036,1.0,1.0,-3.423146963119507,1.034596562385559,2.388550281524658,0.2069351077079773,0.9933167099952698,0.9933167099952698,0.0,225.4858245849609,234.0,58294.546875,0.0,3603.96728515625,1.0,279.4437561035156,283.0796813964844,295.6044311523437,299.3209533691406,293.1499938964844,293.1499938964844,279.1499938964844,33559.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330446124076844,1.0,0.0,0.0,3.833529233932495,3.833554744720459,9.805976333154831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.38671875,0.0,1727.9205322265625,1895.4371337890625,0.0,3709.0166015625,0.9447735548019408,1.0,0.0,3.0,1.0,0.0
18192600,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8119001388549805,0.3999666273593902,0.3632777333259582,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9610661268234252,0.6594923138618469,0.6254607439041138,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.866416335105896,0.4926123321056366,0.3464627563953399,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8306130766868591,0.4308133423328399,0.4113108515739441,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.688284158706665,0.2405994683504104,1.1036499738693235,285.0136108398437,284.95001220703125,301.7331237792969,292.6213684082031,298.5995178222656,297.23992919921875,285.0125732421875,1.0,0.6642740368843079,0.3999690413475036,0.3999690413475036,1.0,1.0,-3.423146963119507,1.034596562385559,2.388550281524658,0.2069351077079773,0.9933167099952698,0.9933167099952698,0.0,225.4858245849609,234.0,58294.546875,0.0,3603.96728515625,1.0,279.4437561035156,283.0796813964844,295.6044311523437,299.3209533691406,293.1499938964844,293.1499938964844,279.1499938964844,33559.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330446124076844,1.0,0.0,0.0,3.833529233932495,3.833554744720459,9.805976333154831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.38671875,0.0,1727.9205322265625,1895.4371337890625,0.0,3709.0166015625,0.9447735548019408,1.0,0.0,3.0,1.0,0.0
18192660,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8092865943908691,0.3997492492198944,0.3635040819644928,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.958195984363556,0.6602597832679749,0.6266567707061768,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8645875453948975,0.4942265152931213,0.3478911817073822,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8287158012390137,0.4317846000194549,0.4125871062278747,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6861609220504761,0.2407529354095459,1.1056256294250488,284.89129638671875,284.95001220703125,301.7114562988281,292.5844421386719,298.5854187011719,297.2341003417969,284.8930053710937,1.0,0.6668791174888611,0.3989582657814026,0.3989582657814026,1.0,1.0,-3.430500268936157,1.0341908931732178,2.3963093757629395,0.2050665318965912,0.8882373571395874,0.8882373571395874,0.0,228.7938690185547,237.0,59100.15625,0.0,3641.007080078125,1.0,279.15606689453125,282.93475341796875,295.6151123046875,299.44879150390625,293.1499938964844,293.1499938964844,279.45001220703125,38728.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94294011592865,1.0,0.0,0.0,3.7357795238494873,3.735804796218872,9.312274755757244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.33935546875,0.0,1651.606201171875,1895.4371337890625,0.0,3799.14453125,0.926344871520996,1.0,0.0,3.0,1.0,0.0
18192720,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8092865943908691,0.3997492492198944,0.3635040819644928,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.958195984363556,0.6602597832679749,0.6266567707061768,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8645875453948975,0.4942265152931213,0.3478911817073822,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8287158012390137,0.4317846000194549,0.4125871062278747,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6861609220504761,0.2407529354095459,1.1056256294250488,284.89129638671875,284.95001220703125,301.7114562988281,292.5844421386719,298.5854187011719,297.2341003417969,284.8930053710937,1.0,0.6668791174888611,0.3989582657814026,0.3989582657814026,1.0,1.0,-3.430500268936157,1.0341908931732178,2.3963093757629395,0.2050665318965912,0.8882373571395874,0.8882373571395874,0.0,228.7938690185547,237.0,59100.15625,0.0,3641.007080078125,1.0,279.15606689453125,282.93475341796875,295.6151123046875,299.44879150390625,293.1499938964844,293.1499938964844,279.45001220703125,38728.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94294011592865,1.0,0.0,0.0,3.7357795238494873,3.735804796218872,9.312274755757244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.33935546875,0.0,1651.606201171875,1895.4371337890625,0.0,3799.14453125,0.926344871520996,1.0,0.0,3.0,1.0,0.0
18192780,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8074253797531128,0.4005816876888275,0.3640258610248565,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9561602473258972,0.6621155738830566,0.6281315088272095,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8635520339012146,0.4968409836292267,0.3495413959026336,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8274633288383484,0.4334723949432373,0.4140212535858154,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.684601366519928,0.2412963956594467,1.107786774635315,285.0132141113281,284.95001220703125,301.69000244140625,292.5475158691406,298.5784606933594,297.2381896972656,285.0121765136719,1.0,0.6694462299346924,0.3979475200176239,0.3979475200176239,1.0,1.0,-3.4392035007476807,1.0342485904693604,2.4049549102783203,0.2030476778745651,0.9935600757598876,0.9935600757598876,0.0,231.6081085205078,240.0,58321.046875,0.0,3678.591796875,1.0,279.4437866210937,283.0790710449219,295.530517578125,299.2479553222656,293.1499938964844,293.1499938964844,279.1499938964844,33589.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359031915664672,1.0,0.0,0.0,3.835902452468872,3.835927963256836,9.818121498028631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6552734375,0.0,1731.0399169921875,1895.4371337890625,0.0,3735.12841796875,0.9453303217887878,1.0,0.0,3.0,1.0,0.0
18192840,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8074253797531128,0.4005816876888275,0.3640258610248565,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9561602473258972,0.6621155738830566,0.6281315088272095,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8635520339012146,0.4968409836292267,0.3495413959026336,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8274633288383484,0.4334723949432373,0.4140212535858154,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.684601366519928,0.2412963956594467,1.107786774635315,285.0132141113281,284.95001220703125,301.69000244140625,292.5475158691406,298.5784606933594,297.2381896972656,285.0121765136719,1.0,0.6694462299346924,0.3979475200176239,0.3979475200176239,1.0,1.0,-3.4392035007476807,1.0342485904693604,2.4049549102783203,0.2030476778745651,0.9935600757598876,0.9935600757598876,0.0,231.6081085205078,240.0,58321.046875,0.0,3678.591796875,1.0,279.4437866210937,283.0790710449219,295.530517578125,299.2479553222656,293.1499938964844,293.1499938964844,279.1499938964844,33589.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359031915664672,1.0,0.0,0.0,3.835902452468872,3.835927963256836,9.818121498028631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6552734375,0.0,1731.0399169921875,1895.4371337890625,0.0,3735.12841796875,0.9453303217887878,1.0,0.0,3.0,1.0,0.0
18192900,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.806556761264801,0.4005766212940216,0.3643423616886139,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9552122950553894,0.6625972390174866,0.6289429068565369,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8631000518798828,0.4977551400661468,0.350410133600235,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.826904833316803,0.4340342283248901,0.4148031771183014,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6839105486869812,0.2414260953664779,1.1091452836990356,284.8793334960937,284.95001220703125,301.67938232421875,292.529052734375,298.57244873046875,297.2366027832031,284.8760681152344,1.0,0.6707963347434998,0.3974421322345733,0.3974421322345733,1.0,1.0,-3.444188356399536,1.0344792604446411,2.409709215164185,0.2022498548030853,0.9036896228790284,0.9036896228790284,0.0,233.04299926757807,240.0,59332.94921875,0.0,3699.141845703125,1.0,279.193603515625,282.9179077148437,295.568359375,299.451171875,293.1499938964844,293.1499938964844,279.1499938964844,36979.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942866027355194,1.0,0.0,0.0,3.8159499168396,3.815975666046143,9.716247859614668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.77734375,0.0,1733.4149169921875,1895.4371337890625,0.0,3798.47216796875,0.9413676261901855,1.0,0.0,3.0,1.0,0.0
18192960,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.804804265499115,0.4003356397151947,0.3642293512821197,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9532909989356996,0.6627957224845886,0.6292524933815002,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8618229627609253,0.4984582662582397,0.3509708344936371,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8256256580352783,0.4343957901000976,0.415254533290863,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6825352907180786,0.2414173632860183,1.109606385231018,284.8914794921875,284.95001220703125,301.6687927246094,292.5105895996094,298.5645751953125,297.232421875,284.8931579589844,1.0,0.6719914078712463,0.3969456553459167,0.3969456553459167,1.0,1.0,-3.4462010860443115,1.0337107181549072,2.4124903678894043,0.2011287957429886,0.8887367248535156,0.8887367248535156,0.0,234.9155731201172,243.0,59125.984375,0.0,3715.069580078125,1.0,279.15643310546875,282.93475341796875,295.5409545898437,299.3753662109375,293.1499938964844,293.1499938964844,279.45001220703125,38696.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945743203163147,1.0,0.0,0.0,3.737787961959839,3.7378134727478014,9.322290566160518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.5654296875,0.0,1653.7054443359375,1895.4371337890625,0.0,3824.53369140625,0.9268500804901124,1.0,0.0,3.0,1.0,0.0
18193020,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8029522895812988,0.4011324942111969,0.3647202551364898,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9512514472007751,0.6645618677139282,0.6306419372558594,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8608648777008057,0.5010833740234375,0.3526289761066437,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.824409008026123,0.4360311925411224,0.4166426360607147,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.681020975112915,0.2419315576553344,1.1116445064544678,285.0129089355469,284.95001220703125,301.6478881835937,292.4737243652344,298.55767822265625,297.2362060546875,285.01190185546875,1.0,0.6745011210441589,0.3959527015686035,0.3959527015686035,1.0,1.0,-3.454571008682251,1.033671498298645,2.4208993911743164,0.1990879476070404,0.9936349987983704,0.9936349987983704,0.0,237.72613525390625,246.0,58335.984375,0.0,3752.144775390625,1.0,279.4437866210937,283.07879638671875,295.4565734863281,299.1741638183594,293.1499938964844,293.1499938964844,279.1499938964844,33607.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386915564537048,1.0,0.0,0.0,3.837181329727173,3.8372068405151367,9.824669859881396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4462890625,0.0,1732.7362060546875,1895.4371337890625,0.0,3760.54052734375,0.9456312656402588,1.0,0.0,3.0,1.0,0.0
18193080,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8029522895812988,0.4011324942111969,0.3647202551364898,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9512514472007751,0.6645618677139282,0.6306419372558594,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8608648777008057,0.5010833740234375,0.3526289761066437,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.824409008026123,0.4360311925411224,0.4166426360607147,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.681020975112915,0.2419315576553344,1.1116445064544678,285.0129089355469,284.95001220703125,301.6478881835937,292.4737243652344,298.55767822265625,297.2362060546875,285.01190185546875,1.0,0.6745011210441589,0.3959527015686035,0.3959527015686035,1.0,1.0,-3.454571008682251,1.033671498298645,2.4208993911743164,0.1990879476070404,0.9936349987983704,0.9936349987983704,0.0,237.72613525390625,246.0,58335.984375,0.0,3752.144775390625,1.0,279.4437866210937,283.07879638671875,295.4565734863281,299.1741638183594,293.1499938964844,293.1499938964844,279.1499938964844,33607.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386915564537048,1.0,0.0,0.0,3.837181329727173,3.8372068405151367,9.824669859881396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4462890625,0.0,1732.7362060546875,1895.4371337890625,0.0,3760.54052734375,0.9456312656402588,1.0,0.0,3.0,1.0,0.0
18193140,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8003745079040527,0.4008267223834991,0.3648834526538849,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9483922719955444,0.6651787161827087,0.6316975355148315,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.859237015247345,0.5027301907539368,0.3540737330913543,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8226067423820496,0.4368767738342285,0.4178131818771362,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6790114045143127,0.2420194298028946,1.1133283376693726,284.8910522460937,284.95001220703125,301.6272888183594,292.43701171875,298.544189453125,297.2306213378906,284.8927307128906,1.0,0.676988959312439,0.3949597477912903,0.3949597477912903,1.0,1.0,-3.461221218109131,1.0330116748809814,2.4282095432281494,0.1971257477998733,0.8885862827301025,0.8885862827301025,0.0,241.0352935791016,249.0,59138.08984375,0.0,3788.064453125,1.0,279.15606689453125,282.9342956542969,295.4674072265625,299.3015441894531,293.1499938964844,293.1499938964844,279.45001220703125,38747.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948528289794922,1.0,0.0,0.0,3.7386207580566406,3.7386460304260254,9.326444683210866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.36181640625,0.0,1655.0731201171875,1895.4371337890625,0.0,3849.6943359375,0.9269911050796508,1.0,0.0,3.0,1.0,0.0
18193200,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8003745079040527,0.4008267223834991,0.3648834526538849,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9483922719955444,0.6651787161827087,0.6316975355148315,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.859237015247345,0.5027301907539368,0.3540737330913543,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8226067423820496,0.4368767738342285,0.4178131818771362,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6790114045143127,0.2420194298028946,1.1133283376693726,284.8910522460937,284.95001220703125,301.6272888183594,292.43701171875,298.544189453125,297.2306213378906,284.8927307128906,1.0,0.676988959312439,0.3949597477912903,0.3949597477912903,1.0,1.0,-3.461221218109131,1.0330116748809814,2.4282095432281494,0.1971257477998733,0.8885862827301025,0.8885862827301025,0.0,241.0352935791016,249.0,59138.08984375,0.0,3788.064453125,1.0,279.15606689453125,282.9342956542969,295.4674072265625,299.3015441894531,293.1499938964844,293.1499938964844,279.45001220703125,38747.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948528289794922,1.0,0.0,0.0,3.7386207580566406,3.7386460304260254,9.326444683210866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.36181640625,0.0,1655.0731201171875,1895.4371337890625,0.0,3849.6943359375,0.9269911050796508,1.0,0.0,3.0,1.0,0.0
18193260,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7985308766365051,0.4015275835990906,0.3652928173542022,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9463854432106018,0.6669357419013977,0.6330658197402954,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8583858609199524,0.5054521560668945,0.355787992477417,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8213856220245361,0.4384034872055053,0.4191048443317413,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.677531898021698,0.2425010800361633,1.115217685699463,285.0126342773437,284.95001220703125,301.6070861816406,292.40045166015625,298.5378112792969,297.234619140625,285.0116271972656,1.0,0.6794407367706299,0.3940021693706512,0.3940021693706512,1.0,1.0,-3.4692399501800537,1.032921314239502,2.436318635940552,0.1951069831848144,0.9933895468711852,0.9933895468711852,0.0,243.8434295654297,252.0,58339.33203125,0.0,3824.565185546875,1.0,279.4437866210937,283.0787353515625,295.3829345703125,299.0998229980469,293.1499938964844,293.1499938964844,279.1499938964844,33623.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413904547691344,1.0,0.0,0.0,3.8374569416046143,3.837482452392578,9.826080713537522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.787109375,0.0,1733.19775390625,1895.4371337890625,0.0,3785.080322265625,0.945704698562622,1.0,0.0,3.0,1.0,0.0
18193320,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7985308766365051,0.4015275835990906,0.3652928173542022,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9463854432106018,0.6669357419013977,0.6330658197402954,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8583858609199524,0.5054521560668945,0.355787992477417,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8213856220245361,0.4384034872055053,0.4191048443317413,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.677531898021698,0.2425010800361633,1.115217685699463,285.0126342773437,284.95001220703125,301.6070861816406,292.40045166015625,298.5378112792969,297.234619140625,285.0116271972656,1.0,0.6794407367706299,0.3940021693706512,0.3940021693706512,1.0,1.0,-3.4692399501800537,1.032921314239502,2.436318635940552,0.1951069831848144,0.9933895468711852,0.9933895468711852,0.0,243.8434295654297,252.0,58339.33203125,0.0,3824.565185546875,1.0,279.4437866210937,283.0787353515625,295.3829345703125,299.0998229980469,293.1499938964844,293.1499938964844,279.1499938964844,33623.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413904547691344,1.0,0.0,0.0,3.8374569416046143,3.837482452392578,9.826080713537522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.787109375,0.0,1733.19775390625,1895.4371337890625,0.0,3785.080322265625,0.945704698562622,1.0,0.0,3.0,1.0,0.0
18193380,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7959765195846558,0.4011270105838775,0.3653687536716461,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9435806274414062,0.667540431022644,0.6341161727905273,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8568935394287109,0.5071843266487122,0.3572982251644134,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8195829391479492,0.4391339421272278,0.420166015625,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6755765080451965,0.242556020617485,1.1167583465576172,284.8910522460937,284.95001220703125,301.5873107910156,292.3641662597656,298.5248718261719,297.2292785644531,284.8927001953125,1.0,0.6818721294403076,0.3930446207523346,0.3930446207523346,1.0,1.0,-3.4755542278289795,1.032222867012024,2.443331480026245,0.193178042769432,0.8884486556053162,0.8884486556053162,0.0,247.151596069336,255.0,59138.59765625,0.0,3859.909912109375,1.0,279.15606689453125,282.9344482421875,295.39434814453125,299.2274780273437,293.1499938964844,293.1499938964844,279.45001220703125,38756.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951179563999176,1.0,0.0,0.0,3.738494634628296,3.7385199069976807,9.325814858129888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.7666015625,0.0,1654.9925537109375,1895.4371337890625,0.0,3873.582275390625,0.92696875333786,1.0,0.0,3.0,1.0,0.0
18193440,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7959765195846558,0.4011270105838775,0.3653687536716461,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9435806274414062,0.667540431022644,0.6341161727905273,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8568935394287109,0.5071843266487122,0.3572982251644134,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8195829391479492,0.4391339421272278,0.420166015625,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6755765080451965,0.242556020617485,1.1167583465576172,284.8910522460937,284.95001220703125,301.5873107910156,292.3641662597656,298.5248718261719,297.2292785644531,284.8927001953125,1.0,0.6818721294403076,0.3930446207523346,0.3930446207523346,1.0,1.0,-3.4755542278289795,1.032222867012024,2.443331480026245,0.193178042769432,0.8884486556053162,0.8884486556053162,0.0,247.151596069336,255.0,59138.59765625,0.0,3859.909912109375,1.0,279.15606689453125,282.9344482421875,295.39434814453125,299.2274780273437,293.1499938964844,293.1499938964844,279.45001220703125,38756.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951179563999176,1.0,0.0,0.0,3.738494634628296,3.7385199069976807,9.325814858129888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.7666015625,0.0,1654.9925537109375,1895.4371337890625,0.0,3873.582275390625,0.92696875333786,1.0,0.0,3.0,1.0,0.0
18193500,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7946642637252808,0.4013381004333496,0.3653402924537658,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9421344995498656,0.6682706475257874,0.6345502138137817,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8561375737190247,0.5084671378135681,0.3580241501331329,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.818641185760498,0.4397676587104797,0.4206162989139557,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6745462417602539,0.2427189499139785,1.11721670627594,285.0155334472656,284.95001220703125,301.5776062011719,292.3461303710937,298.52099609375,297.2301940917969,285.0179138183594,1.0,0.6830018758773804,0.3925658464431762,0.3925658464431762,1.0,1.0,-3.478001832962036,1.0316365957260132,2.4463653564453125,0.1919762641191482,0.9727750420570374,0.9727750420570374,0.0,248.76451110839844,255.0,58233.15234375,0.0,3875.620849609375,1.0,279.4040222167969,283.0832214355469,295.3208923339844,298.9939270019531,293.1499938964844,293.1499938964844,279.45001220703125,34567.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456705451011658,1.0,0.0,0.0,3.775153875350952,3.775178909301758,9.509607821200916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.4326171875,0.0,1665.8331298828125,1895.4371337890625,0.0,3823.87646484375,0.9339569211006165,1.0,0.0,3.0,1.0,0.0
18193560,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7941461801528931,0.4017597138881683,0.3657116591930389,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9415939450263976,0.6692438721656799,0.6354437470436096,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.856120765209198,0.5099474191665649,0.3590479791164398,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8183507919311523,0.4405737519264221,0.4213694632053375,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6741262674331665,0.2430053651332855,1.1185040473937988,285.0125427246094,284.95001220703125,301.5679931640625,292.3281555175781,298.51885986328125,297.2333068847656,285.01153564453125,1.0,0.6842671036720276,0.3920902013778686,0.3920902013778686,1.0,1.0,-3.483207941055298,1.0319907665252686,2.4512171745300293,0.191093161702156,0.993016242980957,0.993016242980957,0.0,249.9622344970703,258.0,58331.98828125,0.0,3895.801025390625,1.0,279.4438171386719,283.0790100097656,295.3101501464844,299.0254821777344,293.1499938964844,293.1499938964844,279.1499938964844,33622.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943978488445282,1.0,0.0,0.0,3.836760997772217,3.8367862701416016,9.82251663117495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1484375,0.0,1732.34619140625,1895.4371337890625,0.0,3808.55712890625,0.9455843567848206,1.0,0.0,3.0,1.0,0.0
18193620,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7916403412818909,0.40130615234375,0.3657393753528595,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9388144016265868,0.6697731614112854,0.6364293694496155,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8547146320343018,0.5116984248161316,0.3605746924877167,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8165590167045593,0.4412287175655365,0.4223599135875702,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6722223162651062,0.2430298030376434,1.1199122667312622,284.8910827636719,284.95001220703125,301.5492248535156,292.29254150390625,298.506103515625,297.227783203125,284.8927001953125,1.0,0.6866404414176941,0.391138881444931,0.391138881444931,1.0,1.0,-3.489161491394043,1.0311620235443115,2.4579994678497314,0.1891088783740997,0.8881190419197083,0.8881190419197083,0.0,253.2708740234375,261.0,59127.875,0.0,3930.49169921875,1.0,279.15606689453125,282.9348449707031,295.32244873046875,299.1538391113281,293.1499938964844,293.1499938964844,279.45001220703125,38764.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537156224250792,1.0,0.0,0.0,3.737447023391724,3.737472295761109,9.320589242634014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.35107421875,0.0,1653.830810546875,1895.4371337890625,0.0,3896.373046875,0.9267401099205016,1.0,0.0,3.0,1.0,0.0
18193680,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7916403412818909,0.40130615234375,0.3657393753528595,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9388144016265868,0.6697731614112854,0.6364293694496155,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8547146320343018,0.5116984248161316,0.3605746924877167,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8165590167045593,0.4412287175655365,0.4223599135875702,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6722223162651062,0.2430298030376434,1.1199122667312622,284.8910827636719,284.95001220703125,301.5492248535156,292.29254150390625,298.506103515625,297.227783203125,284.8927001953125,1.0,0.6866404414176941,0.391138881444931,0.391138881444931,1.0,1.0,-3.489161491394043,1.0311620235443115,2.4579994678497314,0.1891088783740997,0.8881190419197083,0.8881190419197083,0.0,253.2708740234375,261.0,59127.875,0.0,3930.49169921875,1.0,279.15606689453125,282.9348449707031,295.32244873046875,299.1538391113281,293.1499938964844,293.1499938964844,279.45001220703125,38764.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537156224250792,1.0,0.0,0.0,3.737447023391724,3.737472295761109,9.320589242634014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.35107421875,0.0,1653.830810546875,1895.4371337890625,0.0,3896.373046875,0.9267401099205016,1.0,0.0,3.0,1.0,0.0
18193740,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7898533940315247,0.4018844068050384,0.3660428524017334,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9368526339530944,0.6713939309120178,0.6376892328262329,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8540151715278625,0.514485239982605,0.3623454868793487,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8153351545333862,0.4425971508026123,0.4235010743141174,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6708149909973145,0.2434504181146621,1.1215417385101318,285.0118713378906,284.95001220703125,301.531005859375,292.2572937011719,298.5004577636719,297.2318115234375,285.0111999511719,1.0,0.6889793872833252,0.3901875913143158,0.3901875913143158,1.0,1.0,-3.4964969158172607,1.030803680419922,2.465693235397339,0.1869627088308334,0.9920976758003236,0.9920976758003236,0.0,256.0731506347656,264.0,58317.6796875,0.0,3965.7978515625,1.0,279.4429016113281,283.07916259765625,295.23974609375,298.9528503417969,293.1499938964844,293.1499938964844,279.1499938964844,33685.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464926719665528,1.0,0.0,0.0,3.834141969680786,3.83416748046875,9.809110679270816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.39453125,0.0,1729.6605224609375,1895.4371337890625,0.0,3831.311279296875,0.945246696472168,1.0,0.0,3.0,1.0,0.0
18193800,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7898533940315247,0.4018844068050384,0.3660428524017334,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9368526339530944,0.6713939309120178,0.6376892328262329,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8540151715278625,0.514485239982605,0.3623454868793487,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8153351545333862,0.4425971508026123,0.4235010743141174,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6708149909973145,0.2434504181146621,1.1215417385101318,285.0118713378906,284.95001220703125,301.531005859375,292.2572937011719,298.5004577636719,297.2318115234375,285.0111999511719,1.0,0.6889793872833252,0.3901875913143158,0.3901875913143158,1.0,1.0,-3.4964969158172607,1.030803680419922,2.465693235397339,0.1869627088308334,0.9920976758003236,0.9920976758003236,0.0,256.0731506347656,264.0,58317.6796875,0.0,3965.7978515625,1.0,279.4429016113281,283.07916259765625,295.23974609375,298.9528503417969,293.1499938964844,293.1499938964844,279.1499938964844,33685.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464926719665528,1.0,0.0,0.0,3.834141969680786,3.83416748046875,9.809110679270816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.39453125,0.0,1729.6605224609375,1895.4371337890625,0.0,3831.311279296875,0.945246696472168,1.0,0.0,3.0,1.0,0.0
18193860,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7873767614364624,0.4013748168945312,0.3660130500793457,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9340771436691284,0.6718325614929199,0.6385847330093384,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8526716232299805,0.5162540078163147,0.3638802468776703,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8135308623313904,0.443175345659256,0.4244167804718017,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6689493656158447,0.243445485830307,1.1228119134902954,284.89111328125,284.95001220703125,301.5133972167969,292.2225341796875,298.4878845214844,297.2260437011719,284.8927307128906,1.0,0.6912925839424133,0.3892304599285126,0.3892304599285126,1.0,1.0,-3.5020267963409424,1.0297901630401611,2.472236633300781,0.1848781406879425,0.8875591158866882,0.8875591158866882,0.0,259.3917236328125,267.0,59107.16796875,0.0,3999.70166015625,1.0,279.15606689453125,282.9354553222656,295.252197265625,299.0812072753906,293.1499938964844,293.1499938964844,279.45001220703125,38778.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561321139335632,1.0,0.0,0.0,3.735546588897705,3.735572099685669,9.311113444709918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.296875,0.0,1651.720947265625,1895.4371337890625,0.0,3918.033203125,0.9263296723365784,1.0,0.0,3.0,1.0,0.0
18193920,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7873767614364624,0.4013748168945312,0.3660130500793457,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9340771436691284,0.6718325614929199,0.6385847330093384,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8526716232299805,0.5162540078163147,0.3638802468776703,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8135308623313904,0.443175345659256,0.4244167804718017,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6689493656158447,0.243445485830307,1.1228119134902954,284.89111328125,284.95001220703125,301.5133972167969,292.2225341796875,298.4878845214844,297.2260437011719,284.8927307128906,1.0,0.6912925839424133,0.3892304599285126,0.3892304599285126,1.0,1.0,-3.5020267963409424,1.0297901630401611,2.472236633300781,0.1848781406879425,0.8875591158866882,0.8875591158866882,0.0,259.3917236328125,267.0,59107.16796875,0.0,3999.70166015625,1.0,279.15606689453125,282.9354553222656,295.252197265625,299.0812072753906,293.1499938964844,293.1499938964844,279.45001220703125,38778.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561321139335632,1.0,0.0,0.0,3.735546588897705,3.735572099685669,9.311113444709918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.296875,0.0,1651.720947265625,1895.4371337890625,0.0,3918.033203125,0.9263296723365784,1.0,0.0,3.0,1.0,0.0
18193980,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7856180667877197,0.4018944203853607,0.3662682771682739,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9321275949478148,0.6733633875846863,0.6397619247436523,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8520320653915405,0.5190699696540833,0.3656704425811767,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8122958540916443,0.4444681406021118,0.4254877269268036,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6675759553909302,0.2438389658927917,1.124321460723877,285.0115661621094,284.95001220703125,301.4964294433594,292.1883239746094,298.482666015625,297.2301330566406,285.0108947753906,1.0,0.6935738921165466,0.3882733285427093,0.3882733285427093,1.0,1.0,-3.508999347686768,1.0292651653289795,2.479734182357788,0.1826359331607818,0.9912056922912598,0.9912056922912598,0.0,262.1915283203125,270.0,58293.0234375,0.0,4034.317626953125,1.0,279.4429016113281,283.0795593261719,295.1703491210937,298.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,33691.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948825478553772,1.0,0.0,0.0,3.832096099853516,3.832121372222901,9.79864580585854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.25,0.0,1727.2188720703125,1895.4371337890625,0.0,3852.375,0.9447904229164124,1.0,0.0,3.0,1.0,0.0
18194040,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7856180667877197,0.4018944203853607,0.3662682771682739,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9321275949478148,0.6733633875846863,0.6397619247436523,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8520320653915405,0.5190699696540833,0.3656704425811767,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8122958540916443,0.4444681406021118,0.4254877269268036,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6675759553909302,0.2438389658927917,1.124321460723877,285.0115661621094,284.95001220703125,301.4964294433594,292.1883239746094,298.482666015625,297.2301330566406,285.0108947753906,1.0,0.6935738921165466,0.3882733285427093,0.3882733285427093,1.0,1.0,-3.508999347686768,1.0292651653289795,2.479734182357788,0.1826359331607818,0.9912056922912598,0.9912056922912598,0.0,262.1915283203125,270.0,58293.0234375,0.0,4034.317626953125,1.0,279.4429016113281,283.0795593261719,295.1703491210937,298.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,33691.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948825478553772,1.0,0.0,0.0,3.832096099853516,3.832121372222901,9.79864580585854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.25,0.0,1727.2188720703125,1895.4371337890625,0.0,3852.375,0.9447904229164124,1.0,0.0,3.0,1.0,0.0
