time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194100,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7847816348075867,0.4017265141010284,0.366438090801239,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9312019348144532,0.6736763715744019,0.6404150724411011,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8517469763755798,0.520068883895874,0.3666008412837982,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8117175102233887,0.4448193907737732,0.4260761141777038,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6669554114341736,0.2438924312591552,1.1253440380096436,284.8788757324219,284.95001220703125,301.4882202148437,292.1714172363281,298.4774780273437,297.228515625,284.8758544921875,1.0,0.6947789192199707,0.3877947628498077,0.3877947628498077,1.0,1.0,-3.5130550861358643,1.0291805267333984,2.483874559402466,0.1817162781953811,0.9017171859741212,0.9017171859741212,0.0,263.63385009765625,270.0,59298.8984375,0.0,4053.376953125,1.0,279.19354248046875,282.9194641113281,295.2093200683594,299.0843200683594,293.1499938964844,293.1499938964844,279.1499938964844,37076.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556071758270264,1.0,0.0,0.0,3.8118703365325928,3.811896085739136,9.695484095573192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.69140625,0.0,1729.2335205078125,1895.4371337890625,0.0,3913.332763671875,0.9405032396316528,1.0,0.0,3.0,1.0,0.0
18194160,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7831820845603943,0.4013287127017975,0.3661842942237854,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9293798804283142,0.6737095713615417,0.6405699849128723,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8507630825042725,0.5208650827407837,0.3672226369380951,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8104779720306396,0.4449670314788818,0.4263292849063873,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.665759265422821,0.2438079118728637,1.1254737377166748,284.8915100097656,284.95001220703125,301.4801940917969,292.1546630859375,298.47039794921875,297.2241516113281,284.89312744140625,1.0,0.6958281993865967,0.3873288333415985,0.3873288333415985,1.0,1.0,-3.514148712158203,1.028135061264038,2.486013650894165,0.1805085837841034,0.8871108889579773,0.8871108889579773,0.0,265.510498046875,273.0,59078.54296875,0.0,4067.45751953125,1.0,279.1564636230469,282.9366455078125,295.183837890625,299.0100402832031,293.1499938964844,293.1499938964844,279.45001220703125,38749.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583745002746582,1.0,0.0,0.0,3.73297381401062,3.732999086380005,9.298291843151674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.5,0.0,1648.4913330078125,1895.4371337890625,0.0,3938.082763671875,0.925813853740692,1.0,0.0,3.0,1.0,0.0
18194220,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7814504504203796,0.4017852544784546,0.3663903474807739,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9274476170539856,0.6751435995101929,0.6416611075401306,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.850182831287384,0.5237134099006653,0.3690364062786102,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8092218637466431,0.4461783468723297,0.4273264408111572,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6644208431243896,0.2441757470369339,1.126875877380371,285.01129150390625,284.95001220703125,301.4646911621094,292.1216735839844,298.4657897949219,297.22833251953125,285.0106201171875,1.0,0.6980533599853516,0.3863970041275024,0.3863970041275024,1.0,1.0,-3.520768880844116,1.0275429487228394,2.4932260513305664,0.1782668083906173,0.9902337789535522,0.9902337789535522,0.0,268.3076171875,276.0,58262.39453125,0.0,4101.38037109375,1.0,279.44287109375,283.0800476074219,295.10333251953125,298.8107604980469,293.1499938964844,293.1499938964844,279.1499938964844,33692.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510128498077391,1.0,0.0,0.0,3.829554319381714,3.829579591751098,9.78565140030696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.9384765625,0.0,1724.14404296875,1895.4371337890625,0.0,3872.08203125,0.9442177414894104,1.0,0.0,3.0,1.0,0.0
18194280,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7814504504203796,0.4017852544784546,0.3663903474807739,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9274476170539856,0.6751435995101929,0.6416611075401306,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.850182831287384,0.5237134099006653,0.3690364062786102,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8092218637466431,0.4461783468723297,0.4273264408111572,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6644208431243896,0.2441757470369339,1.126875877380371,285.01129150390625,284.95001220703125,301.4646911621094,292.1216735839844,298.4657897949219,297.22833251953125,285.0106201171875,1.0,0.6980533599853516,0.3863970041275024,0.3863970041275024,1.0,1.0,-3.520768880844116,1.0275429487228394,2.4932260513305664,0.1782668083906173,0.9902337789535522,0.9902337789535522,0.0,268.3076171875,276.0,58262.39453125,0.0,4101.38037109375,1.0,279.44287109375,283.0800476074219,295.10333251953125,298.8107604980469,293.1499938964844,293.1499938964844,279.1499938964844,33692.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510128498077391,1.0,0.0,0.0,3.829554319381714,3.829579591751098,9.78565140030696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.9384765625,0.0,1724.14404296875,1895.4371337890625,0.0,3872.08203125,0.9442177414894104,1.0,0.0,3.0,1.0,0.0
18194340,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7790501713752747,0.401155948638916,0.3662490844726562,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9247329235076904,0.6753872632980347,0.6423770189285278,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8489834070205688,0.5255340933799744,0.3706085681915283,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8073742389678955,0.4465906620025635,0.4280900657176971,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6626513600349426,0.244118720293045,1.127920389175415,284.891357421875,284.95001220703125,301.45001220703125,292.08935546875,298.453857421875,297.2221069335937,284.8929443359375,1.0,0.7002504467964172,0.3854651749134063,0.3854651749134063,1.0,1.0,-3.5255391597747803,1.0263047218322754,2.499234437942505,0.1761052906513214,0.8861410021781921,0.8861410021781921,0.0,271.6293640136719,264.0,59042.7734375,0.0,4133.74658203125,1.0,279.1560974121094,282.93719482421875,295.1184387207031,298.941162109375,293.1499938964844,293.1499938964844,279.45001220703125,38800.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960536241531372,1.0,0.0,0.0,3.729793310165405,3.729818820953369,9.282454698222864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.4794921875,0.0,1645.17724609375,1895.4371337890625,0.0,3957.364501953125,0.925064206123352,1.0,0.0,3.0,1.0,0.0
18194400,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7790501713752747,0.401155948638916,0.3662490844726562,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9247329235076904,0.6753872632980347,0.6423770189285278,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8489834070205688,0.5255340933799744,0.3706085681915283,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8073742389678955,0.4465906620025635,0.4280900657176971,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6626513600349426,0.244118720293045,1.127920389175415,284.891357421875,284.95001220703125,301.45001220703125,292.08935546875,298.453857421875,297.2221069335937,284.8929443359375,1.0,0.7002504467964172,0.3854651749134063,0.3854651749134063,1.0,1.0,-3.5255391597747803,1.0263047218322754,2.499234437942505,0.1761052906513214,0.8861410021781921,0.8861410021781921,0.0,271.6293640136719,264.0,59042.7734375,0.0,4133.74658203125,1.0,279.1560974121094,282.93719482421875,295.1184387207031,298.941162109375,293.1499938964844,293.1499938964844,279.45001220703125,38800.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960536241531372,1.0,0.0,0.0,3.729793310165405,3.729818820953369,9.282454698222864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.4794921875,0.0,1645.17724609375,1895.4371337890625,0.0,3957.364501953125,0.925064206123352,1.0,0.0,3.0,1.0,0.0
18194460,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7823362946510315,0.401572048664093,0.3661522269248962,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9296967387199402,0.6767294406890869,0.6431050300598145,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8536666035652161,0.528434157371521,0.3722501099109649,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8111581206321716,0.4477287828922272,0.4287396669387817,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6655559539794922,0.2444759309291839,1.1279480457305908,285.0096130371094,284.95001220703125,301.4385986328125,292.0585327148437,298.4505310058594,297.2264099121094,285.0088806152344,1.0,0.698288083076477,0.3845748007297516,0.3845748007297516,1.0,1.0,-3.529083013534546,1.024781346321106,2.504301786422729,0.173713207244873,0.9877310991287231,0.9877310991287231,0.0,267.378662109375,252.0,58194.61328125,0.0,4117.376953125,1.0,279.4428405761719,283.0797119140625,295.0391540527344,298.74176025390625,293.1499938964844,293.1499938964844,279.1499938964844,33729.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529610872268676,1.0,0.0,0.0,3.8254706859588623,3.825495958328247,9.764793276190176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.0400390625,0.0,1719.4849853515625,1895.4371337890625,0.0,3889.5986328125,0.9433137774467468,1.0,0.0,3.0,1.0,0.0
18194520,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7823362946510315,0.401572048664093,0.3661522269248962,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9296967387199402,0.6767294406890869,0.6431050300598145,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8536666035652161,0.528434157371521,0.3722501099109649,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8111581206321716,0.4477287828922272,0.4287396669387817,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6655559539794922,0.2444759309291839,1.1279480457305908,285.0096130371094,284.95001220703125,301.4385986328125,292.0585327148437,298.4505310058594,297.2264099121094,285.0088806152344,1.0,0.698288083076477,0.3845748007297516,0.3845748007297516,1.0,1.0,-3.529083013534546,1.024781346321106,2.504301786422729,0.173713207244873,0.9877310991287231,0.9877310991287231,0.0,267.378662109375,252.0,58194.61328125,0.0,4117.376953125,1.0,279.4428405761719,283.0797119140625,295.0391540527344,298.74176025390625,293.1499938964844,293.1499938964844,279.1499938964844,33729.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529610872268676,1.0,0.0,0.0,3.8254706859588623,3.825495958328247,9.764793276190176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.0400390625,0.0,1719.4849853515625,1895.4371337890625,0.0,3889.5986328125,0.9433137774467468,1.0,0.0,3.0,1.0,0.0
18194580,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7880241274833679,0.4009737968444824,0.3656178116798401,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9380167722702026,0.6769266724586487,0.643341064453125,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8610140681266785,0.5303590297698975,0.373570442199707,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8172550797462463,0.4481188952922821,0.429045170545578,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6706677079200745,0.244469866156578,1.1271333694458008,284.8901672363281,284.95001220703125,301.4327697753906,292.0298767089844,298.44158935546875,297.2208557128906,284.8917236328125,1.0,0.69447261095047,0.3836844265460968,0.3836844265460968,1.0,1.0,-3.5297117233276367,1.0222707986831665,2.50744104385376,0.1712758392095565,0.8828656673431396,0.8828656673431396,0.0,259.7382507324219,240.0,58914.3203125,0.0,4072.96484375,1.0,279.1561584472656,282.9384460449219,295.0569763183594,298.8710021972656,293.1499938964844,293.1499938964844,279.45001220703125,38927.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96209317445755,1.0,0.0,0.0,3.7204782962799072,3.720503568649292,9.236147207047908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.19140625,0.0,1635.327880859375,1895.4371337890625,0.0,3971.22265625,0.9230772256851196,1.0,0.0,3.0,1.0,0.0
18194640,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7880241274833679,0.4009737968444824,0.3656178116798401,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9380167722702026,0.6769266724586487,0.643341064453125,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8610140681266785,0.5303590297698975,0.373570442199707,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8172550797462463,0.4481188952922821,0.429045170545578,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6706677079200745,0.244469866156578,1.1271333694458008,284.8901672363281,284.95001220703125,301.4327697753906,292.0298767089844,298.44158935546875,297.2208557128906,284.8917236328125,1.0,0.69447261095047,0.3836844265460968,0.3836844265460968,1.0,1.0,-3.5297117233276367,1.0222707986831665,2.50744104385376,0.1712758392095565,0.8828656673431396,0.8828656673431396,0.0,259.7382507324219,240.0,58914.3203125,0.0,4072.96484375,1.0,279.1561584472656,282.9384460449219,295.0569763183594,298.8710021972656,293.1499938964844,293.1499938964844,279.45001220703125,38927.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96209317445755,1.0,0.0,0.0,3.7204782962799072,3.720503568649292,9.236147207047908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.19140625,0.0,1635.327880859375,1895.4371337890625,0.0,3971.22265625,0.9230772256851196,1.0,0.0,3.0,1.0,0.0
18194700,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7916367053985596,0.4011185765266418,0.3652972877025604,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9431295990943908,0.6774747371673584,0.643357515335083,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8655685782432556,0.5317863821983337,0.374205082654953,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8209534883499146,0.4486092031002044,0.4291102588176727,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6738742589950562,0.2446305304765701,1.1263916492462158,285.01190185546875,284.95001220703125,301.4317932128906,292.0163269042969,298.4407653808594,297.22235107421875,285.0137634277344,1.0,0.6920827627182007,0.3832392394542694,0.3832392394542694,1.0,1.0,-3.529288053512573,1.0207771062850952,2.5085108280181885,0.1698217689990997,0.9649381041526794,0.9649381041526794,0.0,255.0565643310547,240.0,57989.27734375,0.0,4043.672607421875,1.0,279.403076171875,283.08428955078125,294.9873352050781,298.6409606933594,293.1499938964844,293.1499938964844,279.45001220703125,34620.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561667442321776,1.0,0.0,0.0,3.7574832439422607,3.7575082778930655,9.420792252967658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.013671875,0.0,1645.4451904296875,1895.4371337890625,0.0,3918.343017578125,0.9299218654632568,1.0,0.0,3.0,1.0,0.0
18194760,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7964542508125305,0.4014571011066437,0.3653578758239746,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9495858550071716,0.6782568097114563,0.6438207030296326,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8713857531547546,0.5334111452102661,0.3751403391361236,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8256627321243286,0.4492745697498321,0.4294745028018951,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.678080141544342,0.2449257671833038,1.1264804601669312,285.00848388671875,284.95001220703125,301.4320983886719,292.00323486328125,298.442138671875,297.22613525390625,285.0074462890625,1.0,0.6896605491638184,0.3828364908695221,0.3828364908695221,1.0,1.0,-3.531585693359375,1.0203063488006592,2.511279344558716,0.1687829196453094,0.9834700226783752,0.9834700226783752,0.0,249.6215667724609,228.0,58055.23046875,0.0,4016.828369140625,1.0,279.4437866210937,283.0808410644531,294.9808349609375,298.6732177734375,293.1499938964844,293.1499938964844,279.1499938964844,33710.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540193676948548,1.0,0.0,0.0,3.816615581512451,3.816640853881836,9.719639137983904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.4375,0.0,1708.6453857421875,1895.4371337890625,0.0,3899.0986328125,0.9410775899887084,1.0,0.0,3.0,1.0,0.0
18194820,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8057153224945068,0.4009130597114563,0.3647708594799042,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9617336392402648,0.6784481406211853,0.6439368724822998,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8829612731933594,0.5354934930801392,0.376482754945755,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8349162340164185,0.4496760368347168,0.4296818077564239,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6864607334136963,0.2450163215398788,1.1255642175674438,284.8914489746094,284.95001220703125,301.4362487792969,291.9784545898437,298.4370422363281,297.22149658203125,284.8930053710937,1.0,0.6843295097351074,0.3820310235023498,0.3820310235023498,1.0,1.0,-3.531792402267456,1.0179065465927124,2.513885974884033,0.1665479689836502,0.8802083730697632,0.8802083730697632,0.0,239.0054931640625,216.0,58770.0234375,0.0,3953.339599609375,1.0,279.15625,282.94219970703125,295.0042724609375,298.80731201171875,293.1499938964844,293.1499938964844,279.45001220703125,38952.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962943434715271,1.0,0.0,0.0,3.707795381546021,3.707820415496826,9.17328350169555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.8388671875,0.0,1620.8663330078125,1895.4371337890625,0.0,3978.7802734375,0.9202898740768432,1.0,0.0,3.0,1.0,0.0
18194880,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8057153224945068,0.4009130597114563,0.3647708594799042,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9617336392402648,0.6784481406211853,0.6439368724822998,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8829612731933594,0.5354934930801392,0.376482754945755,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8349162340164185,0.4496760368347168,0.4296818077564239,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6864607334136963,0.2450163215398788,1.1255642175674438,284.8914489746094,284.95001220703125,301.4362487792969,291.9784545898437,298.4370422363281,297.22149658203125,284.8930053710937,1.0,0.6843295097351074,0.3820310235023498,0.3820310235023498,1.0,1.0,-3.531792402267456,1.0179065465927124,2.513885974884033,0.1665479689836502,0.8802083730697632,0.8802083730697632,0.0,239.0054931640625,216.0,58770.0234375,0.0,3953.339599609375,1.0,279.15625,282.94219970703125,295.0042724609375,298.80731201171875,293.1499938964844,293.1499938964844,279.45001220703125,38952.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962943434715271,1.0,0.0,0.0,3.707795381546021,3.707820415496826,9.17328350169555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.8388671875,0.0,1620.8663330078125,1895.4371337890625,0.0,3978.7802734375,0.9202898740768432,1.0,0.0,3.0,1.0,0.0
18194940,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8167155385017395,0.4014000594615936,0.3644765615463257,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9753912687301636,0.6798059344291687,0.644383430480957,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8972154855728149,0.5387877225875854,0.3781678378582001,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8463457226753235,0.4508053660392761,0.4300408065319061,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6967443823814392,0.2455484718084335,1.1250019073486328,285.0085144042969,284.95001220703125,301.4448547363281,291.9554138183594,298.4411315917969,297.227783203125,285.0078430175781,1.0,0.6787225604057312,0.3812255561351776,0.3812255561351776,1.0,1.0,-3.533747911453247,1.016097903251648,2.5176501274108887,0.1641899794340133,0.9805392622947692,0.9805392622947692,0.0,227.33206176757807,204.0,57936.25,0.0,3887.91650390625,1.0,279.4427185058594,283.0831298828125,294.9331970214844,298.6158752441406,293.1499938964844,293.1499938964844,279.1499938964844,33720.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547815322875975,1.0,0.0,0.0,3.804717302322388,3.804742336273194,9.659131592343329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.19140625,0.0,1694.4293212890625,1895.4371337890625,0.0,3905.933837890625,0.9386333227157592,1.0,0.0,3.0,1.0,0.0
18195000,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8167155385017395,0.4014000594615936,0.3644765615463257,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9753912687301636,0.6798059344291687,0.644383430480957,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8972154855728149,0.5387877225875854,0.3781678378582001,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8463457226753235,0.4508053660392761,0.4300408065319061,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6967443823814392,0.2455484718084335,1.1250019073486328,285.0085144042969,284.95001220703125,301.4448547363281,291.9554138183594,298.4411315917969,297.227783203125,285.0078430175781,1.0,0.6787225604057312,0.3812255561351776,0.3812255561351776,1.0,1.0,-3.533747911453247,1.016097903251648,2.5176501274108887,0.1641899794340133,0.9805392622947692,0.9805392622947692,0.0,227.33206176757807,204.0,57936.25,0.0,3887.91650390625,1.0,279.4427185058594,283.0831298828125,294.9331970214844,298.6158752441406,293.1499938964844,293.1499938964844,279.1499938964844,33720.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547815322875975,1.0,0.0,0.0,3.804717302322388,3.804742336273194,9.659131592343329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.19140625,0.0,1694.4293212890625,1895.4371337890625,0.0,3905.933837890625,0.9386333227157592,1.0,0.0,3.0,1.0,0.0
18195060,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8277753591537476,0.4008413851261139,0.3638386726379394,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9882567524909972,0.6800268888473511,0.6444894075393677,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.912870466709137,0.5411109924316406,0.3796531856060028,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8587943315505981,0.4511489570140838,0.4301629066467285,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7076802253723145,0.2456975728273391,1.1241986751556396,284.89276123046875,284.95001220703125,301.4575500488281,291.9339599609375,298.4391784667969,297.2240600585937,284.8943176269531,1.0,0.672961950302124,0.3804315328598022,0.3804315328598022,1.0,1.0,-3.534086465835572,1.0137689113616943,2.520317554473877,0.1619891673326492,0.8786895275115967,0.8786895275115967,0.0,215.92808532714844,192.0,58659.0625,0.0,3819.957275390625,1.0,279.15631103515625,282.94512939453125,294.9595947265625,298.7539978027344,293.1499938964844,293.1499938964844,279.45001220703125,38916.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636375904083252,1.0,0.0,0.0,3.698087453842163,3.6981124877929688,9.125310498347972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.2705078125,0.0,1609.4384765625,1895.4371337890625,0.0,3984.944580078125,0.918114423751831,1.0,0.0,3.0,1.0,0.0
18195120,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8277753591537476,0.4008413851261139,0.3638386726379394,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9882567524909972,0.6800268888473511,0.6444894075393677,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.912870466709137,0.5411109924316406,0.3796531856060028,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8587943315505981,0.4511489570140838,0.4301629066467285,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7076802253723145,0.2456975728273391,1.1241986751556396,284.89276123046875,284.95001220703125,301.4575500488281,291.9339599609375,298.4391784667969,297.2240600585937,284.8943176269531,1.0,0.672961950302124,0.3804315328598022,0.3804315328598022,1.0,1.0,-3.534086465835572,1.0137689113616943,2.520317554473877,0.1619891673326492,0.8786895275115967,0.8786895275115967,0.0,215.92808532714844,192.0,58659.0625,0.0,3819.957275390625,1.0,279.15631103515625,282.94512939453125,294.9595947265625,298.7539978027344,293.1499938964844,293.1499938964844,279.45001220703125,38916.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636375904083252,1.0,0.0,0.0,3.698087453842163,3.6981124877929688,9.125310498347972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.2705078125,0.0,1609.4384765625,1895.4371337890625,0.0,3984.944580078125,0.918114423751831,1.0,0.0,3.0,1.0,0.0
18195180,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8405061960220337,0.401306688785553,0.3635425567626953,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.681402325630188,0.6422923803329468,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9322792887687684,0.544537365436554,0.3814609944820404,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8733423948287964,0.452206939458847,0.4304707050323486,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7193825840950012,0.2462647408246994,1.1238921880722046,285.0081787109375,284.95001220703125,301.4739685058594,291.9139709472656,298.4455871582031,297.2305908203125,285.007080078125,1.0,0.666961133480072,0.3796375095844269,0.3796375095844269,1.0,1.0,-3.533496856689453,1.0111297369003296,2.522367238998413,0.1597392410039901,0.9783551692962646,0.9783551692962646,0.0,204.3670196533203,180.0,57821.4609375,0.0,3748.4873046875,1.0,279.4426574707031,283.0837707519531,294.8916015625,298.5668334960937,293.1499938964844,293.1499938964844,279.1499938964844,33678.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554486870765686,1.0,0.0,0.0,3.7970476150512695,3.797072649002075,9.620227956474992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.1962890625,0.0,1684.93408203125,1895.4371337890625,0.0,3911.912841796875,0.9368714690208436,1.0,0.0,3.0,1.0,0.0
18195240,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8405061960220337,0.401306688785553,0.3635425567626953,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.681402325630188,0.6422923803329468,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9322792887687684,0.544537365436554,0.3814609944820404,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8733423948287964,0.452206939458847,0.4304707050323486,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7193825840950012,0.2462647408246994,1.1238921880722046,285.0081787109375,284.95001220703125,301.4739685058594,291.9139709472656,298.4455871582031,297.2305908203125,285.007080078125,1.0,0.666961133480072,0.3796375095844269,0.3796375095844269,1.0,1.0,-3.533496856689453,1.0111297369003296,2.522367238998413,0.1597392410039901,0.9783551692962646,0.9783551692962646,0.0,204.3670196533203,180.0,57821.4609375,0.0,3748.4873046875,1.0,279.4426574707031,283.0837707519531,294.8916015625,298.5668334960937,293.1499938964844,293.1499938964844,279.1499938964844,33678.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554486870765686,1.0,0.0,0.0,3.7970476150512695,3.797072649002075,9.620227956474992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.1962890625,0.0,1684.93408203125,1895.4371337890625,0.0,3911.912841796875,0.9368714690208436,1.0,0.0,3.0,1.0,0.0
18195300,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8449711203575134,0.4010460972785949,0.3634684085845947,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.6823955178260803,0.6318559646606445,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9393144845962524,0.5457594990730286,0.3824301958084106,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8785389065742493,0.4523797631263733,0.4307264983654022,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7232877612113953,0.2463540583848953,1.1242611408233645,284.8695068359375,284.95001220703125,301.4834899902344,291.9044494628906,298.4464416503906,297.2309265136719,284.86627197265625,1.0,0.6633015275001526,0.379240483045578,0.379240483045578,1.0,1.0,-3.522562026977539,1.0062918663024902,2.516270160675049,0.1577484011650085,0.8826538324356079,0.8826538324356079,0.0,200.12222290039065,180.0,58615.88671875,0.0,3695.991943359375,1.0,279.1943664550781,282.9214782714844,294.9376220703125,298.76959228515625,293.1499938964844,293.1499938964844,279.1499938964844,37604.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617503881454468,1.0,0.0,0.0,3.7663769721984863,3.76640248298645,9.465441621614444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.4189453125,0.0,1678.9300537109375,1895.4371337890625,0.0,3968.17333984375,0.9303696155548096,1.0,0.0,3.0,1.0,0.0
18195360,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8492172360420227,0.4005787670612335,0.3629418015480041,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.6840484738349915,0.6211324334144592,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9460163116455078,0.5467925071716309,0.3830525577068329,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8835882544517517,0.4523506462574005,0.4306007325649261,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7269924283027649,0.246308758854866,1.1235527992248535,284.8822631835937,284.95001220703125,301.4937744140625,291.895263671875,298.4474792480469,297.23101806640625,284.883544921875,1.0,0.6592350602149963,0.3789155185222626,0.3789155185222626,1.0,1.0,-3.508774995803833,1.0007275342941284,2.508047342300415,0.155587151646614,0.8650851845741272,0.8650851845741272,0.0,195.8021850585937,168.0,58138.09375,0.0,3636.137939453125,1.0,279.15679931640625,282.9433898925781,294.9168701171875,298.6864624023437,293.1499938964844,293.1499938964844,279.45001220703125,39570.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636359810829164,1.0,0.0,0.0,3.6672847270965576,3.667309522628784,8.973927378974622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.77685546875,0.0,1579.3275146484375,1895.4371337890625,0.0,3984.930419921875,0.911733090877533,1.0,0.0,3.0,1.0,0.0
18195420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8605262637138367,0.4008306562900543,0.3625986278057098,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6908493041992188,0.595845103263855,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.961968958377838,0.5501050353050232,0.3848944008350372,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8964383006095886,0.4531797170639038,0.430840402841568,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7363066077232361,0.2467153817415237,1.1232144832611084,284.9825744628906,284.95001220703125,301.5166015625,291.8777770996094,298.46533203125,297.2523803710937,284.9813232421875,1.0,0.6503661274909973,0.3782655596733093,0.3782655596733093,1.0,1.0,-3.480032205581665,0.9892550110816956,2.4907772541046143,0.1510649025440216,0.9428119659423828,0.9428119659423828,0.0,186.0562744140625,171.0,56826.00390625,0.0,3508.37060546875,1.0,279.4423522949219,283.0755920410156,294.8453369140625,298.4676208496094,293.1499938964844,293.1499938964844,279.1499938964844,34521.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534258246421814,1.0,0.0,0.0,3.739337921142578,3.7393624782562256,9.330022976428154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2275390625,0.0,1623.5191650390625,1895.4371337890625,0.0,3893.771728515625,0.9243177771568298,1.0,0.0,3.0,1.0,0.0
18195480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8605262637138367,0.4008306562900543,0.3625986278057098,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6908493041992188,0.595845103263855,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.961968958377838,0.5501050353050232,0.3848944008350372,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8964383006095886,0.4531797170639038,0.430840402841568,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7363066077232361,0.2467153817415237,1.1232144832611084,284.9825744628906,284.95001220703125,301.5166015625,291.8777770996094,298.46533203125,297.2523803710937,284.9813232421875,1.0,0.6503661274909973,0.3782655596733093,0.3782655596733093,1.0,1.0,-3.480032205581665,0.9892550110816956,2.4907772541046143,0.1510649025440216,0.9428119659423828,0.9428119659423828,0.0,186.0562744140625,171.0,56826.00390625,0.0,3508.37060546875,1.0,279.4423522949219,283.0755920410156,294.8453369140625,298.4676208496094,293.1499938964844,293.1499938964844,279.1499938964844,34521.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534258246421814,1.0,0.0,0.0,3.739337921142578,3.7393624782562256,9.330022976428154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2275390625,0.0,1623.5191650390625,1895.4371337890625,0.0,3893.771728515625,0.9243177771568298,1.0,0.0,3.0,1.0,0.0
18195540,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8671846389770508,0.4001944959163666,0.3620724380016327,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6979727149009705,0.5813262462615967,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9713466167449952,0.5525372624397278,0.3866035044193268,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.904206931591034,0.4533579349517822,0.4310126304626465,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7420237064361572,0.2468536347150802,1.1233986616134644,284.89080810546875,284.95001220703125,301.54205322265625,291.861328125,298.4843139648437,297.2734680175781,284.8920593261719,1.0,0.645860493183136,0.3776156306266784,0.3776156306266784,1.0,1.0,-3.4643914699554443,0.9821336269378662,2.482257843017578,0.1474468410015106,0.8456429243087769,0.8456429243087769,0.0,180.6466064453125,189.0,57024.75390625,0.0,3439.067626953125,1.0,279.1578674316406,282.9714050292969,294.8708801269531,298.5661315917969,293.1499938964844,293.1499938964844,279.45001220703125,39905.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590970873832704,1.0,0.0,0.0,3.57212495803833,3.57214879989624,8.514253408975492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.6767578125,0.0,1476.8416748046875,1895.4371337890625,0.0,3944.532958984375,0.8912088871002197,1.0,0.0,3.0,1.0,0.0
18195600,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8671846389770508,0.4001944959163666,0.3620724380016327,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6979727149009705,0.5813262462615967,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9713466167449952,0.5525372624397278,0.3866035044193268,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.904206931591034,0.4533579349517822,0.4310126304626465,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7420237064361572,0.2468536347150802,1.1233986616134644,284.89080810546875,284.95001220703125,301.54205322265625,291.861328125,298.4843139648437,297.2734680175781,284.8920593261719,1.0,0.645860493183136,0.3776156306266784,0.3776156306266784,1.0,1.0,-3.4643914699554443,0.9821336269378662,2.482257843017578,0.1474468410015106,0.8456429243087769,0.8456429243087769,0.0,180.6466064453125,189.0,57024.75390625,0.0,3439.067626953125,1.0,279.1578674316406,282.9714050292969,294.8708801269531,298.5661315917969,293.1499938964844,293.1499938964844,279.45001220703125,39905.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590970873832704,1.0,0.0,0.0,3.57212495803833,3.57214879989624,8.514253408975492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.6767578125,0.0,1476.8416748046875,1895.4371337890625,0.0,3944.532958984375,0.8912088871002197,1.0,0.0,3.0,1.0,0.0
18195660,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8650783896446228,0.4006692469120025,0.3622886538505554,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.7040467858314514,0.5859308242797852,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9707695841789246,0.5561811327934265,0.3889482617378235,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9023076891899108,0.4543775916099548,0.4317944645881653,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.740723729133606,0.2475339323282241,1.1259716749191284,285.008056640625,284.95001220703125,301.56982421875,291.84576416015625,298.5091247558594,297.2973022460937,285.008056640625,1.0,0.6491953730583191,0.3774213492870331,0.3774213492870331,1.0,1.0,-3.4770050048828125,0.985688865184784,2.491316080093384,0.1474376618862152,0.9443702697753906,0.9443702697753906,0.0,182.70758056640625,207.0,56418.80859375,0.0,3481.32470703125,1.0,279.4417724609375,283.1080627441406,294.8137512207031,298.39190673828125,293.1499938964844,293.1499938964844,279.1499938964844,33575.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488392472267152,1.0,0.0,0.0,3.678143262863159,3.678167104721069,9.02714873518562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.9521484375,0.0,1546.42822265625,1895.4371337890625,0.0,3852.4990234375,0.910121500492096,1.0,0.0,3.0,1.0,0.0
18195720,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8650783896446228,0.4006692469120025,0.3622886538505554,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.7040467858314514,0.5859308242797852,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9707695841789246,0.5561811327934265,0.3889482617378235,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9023076891899108,0.4543775916099548,0.4317944645881653,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.740723729133606,0.2475339323282241,1.1259716749191284,285.008056640625,284.95001220703125,301.56982421875,291.84576416015625,298.5091247558594,297.2973022460937,285.008056640625,1.0,0.6491953730583191,0.3774213492870331,0.3774213492870331,1.0,1.0,-3.4770050048828125,0.985688865184784,2.491316080093384,0.1474376618862152,0.9443702697753906,0.9443702697753906,0.0,182.70758056640625,207.0,56418.80859375,0.0,3481.32470703125,1.0,279.4417724609375,283.1080627441406,294.8137512207031,298.39190673828125,293.1499938964844,293.1499938964844,279.1499938964844,33575.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488392472267152,1.0,0.0,0.0,3.678143262863159,3.678167104721069,9.02714873518562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.9521484375,0.0,1546.42822265625,1895.4371337890625,0.0,3852.4990234375,0.910121500492096,1.0,0.0,3.0,1.0,0.0
18195780,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8558675050735474,0.4001287221908569,0.3622908592224121,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.7055847644805908,0.6052694320678711,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9621027708053588,0.5588135123252869,0.3911401033401489,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8928083777427673,0.4546561241149902,0.4325155615806579,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7339030504226685,0.2477981299161911,1.128978252410889,284.9178771972656,284.95001220703125,301.5994873046875,291.8310241699219,298.5136108398437,297.2906494140625,284.91925048828125,1.0,0.6574720144271851,0.3772270381450653,0.3772270381450653,1.0,1.0,-3.5073866844177246,0.9951114058494568,2.512275218963623,0.1494476944208145,0.8684530854225159,0.8684530854225159,0.0,190.46258544921875,210.0,57556.6953125,0.0,3600.880859375,1.0,279.15802001953125,282.98681640625,294.8578186035156,298.5682983398437,293.1499938964844,293.1499938964844,279.45001220703125,37917.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580175876617432,1.0,0.0,0.0,3.591989278793335,3.592013120651245,8.60921090861666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.0712890625,0.0,1483.6998291015625,1895.4371337890625,0.0,3934.89501953125,0.8941079378128052,1.0,0.0,3.0,1.0,0.0
18195840,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8558675050735474,0.4001287221908569,0.3622908592224121,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.7055847644805908,0.6052694320678711,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9621027708053588,0.5588135123252869,0.3911401033401489,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8928083777427673,0.4546561241149902,0.4325155615806579,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7339030504226685,0.2477981299161911,1.128978252410889,284.9178771972656,284.95001220703125,301.5994873046875,291.8310241699219,298.5136108398437,297.2906494140625,284.91925048828125,1.0,0.6574720144271851,0.3772270381450653,0.3772270381450653,1.0,1.0,-3.5073866844177246,0.9951114058494568,2.512275218963623,0.1494476944208145,0.8684530854225159,0.8684530854225159,0.0,190.46258544921875,210.0,57556.6953125,0.0,3600.880859375,1.0,279.15802001953125,282.98681640625,294.8578186035156,298.5682983398437,293.1499938964844,293.1499938964844,279.45001220703125,37917.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580175876617432,1.0,0.0,0.0,3.591989278793335,3.592013120651245,8.60921090861666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.0712890625,0.0,1483.6998291015625,1895.4371337890625,0.0,3934.89501953125,0.8941079378128052,1.0,0.0,3.0,1.0,0.0
18195900,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8519846200942993,0.4002195298671722,0.3622550368309021,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.7055044174194336,0.6137352585792542,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9583818316459656,0.5605335831642151,0.3922260105609894,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8887686133384705,0.4550313651561737,0.4328052997589111,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7309806942939758,0.2480080425739288,1.1300513744354248,285.0334167480469,284.95001220703125,301.61492919921875,291.8238830566406,298.5146789550781,297.2854919433594,285.03521728515625,1.0,0.6607573628425598,0.3771299123764038,0.3771299123764038,1.0,1.0,-3.5204896926879883,0.999114453792572,2.5213754177093506,0.1505058705806732,0.954406440258026,0.954406440258026,0.0,193.9321746826172,210.0,56956.1953125,0.0,3653.77294921875,1.0,279.4006042480469,283.1197204589844,294.8007507324219,298.3739624023437,293.1499938964844,293.1499938964844,279.45001220703125,33478.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530208706855774,1.0,0.0,0.0,3.6535584926605225,3.6535820960998535,8.906876587388979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.68994140625,0.0,1518.248779296875,1895.4371337890625,0.0,3890.13525390625,0.9058292508125304,1.0,0.0,3.0,1.0,0.0
