time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195960,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8492462038993835,0.4004251658916473,0.3625166416168213,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.7053828835487366,0.6203389167785645,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9558963775634766,0.5623711943626404,0.3935582637786865,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8858886957168579,0.4555234909057617,0.4333350360393524,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7288891077041626,0.2482822835445404,1.1316370964050293,285.0276184082031,284.95001220703125,301.6307067871094,291.8169250488281,298.5150451660156,297.2815246582031,285.0265197753906,1.0,0.6638111472129822,0.3765744566917419,0.3765744566917419,1.0,1.0,-3.5329015254974365,1.0015742778778076,2.531327247619629,0.1500353366136551,0.9781405925750732,0.9781405925750732,0.0,196.77603149414065,213.0,57248.49609375,0.0,3701.5615234375,1.0,279.4430236816406,283.10955810546875,294.8037109375,298.4315185546875,293.1499938964844,293.1499938964844,279.1499938964844,32592.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519670605659484,1.0,0.0,0.0,3.733961582183838,3.733985662460327,9.303212777922454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.0302734375,0.0,1602.5194091796875,1895.4371337890625,0.0,3880.665283203125,0.921686589717865,1.0,0.0,3.0,1.0,0.0
18196020,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8434485197067261,0.3995730280876159,0.3622231185436249,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.7034919261932373,0.6332741975784302,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9505116939544678,0.5647302865982056,0.395557552576065,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.879967212677002,0.4555118083953857,0.4337608218193054,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7245246767997742,0.2482226490974426,1.1329975128173828,284.9061584472656,284.95001220703125,301.66314697265625,291.8033447265625,298.5053100585937,297.2596435546875,284.9075927734375,1.0,0.6690855026245117,0.3754635453224182,0.3754635453224182,1.0,1.0,-3.5526785850524902,1.0046180486679075,2.548060655593872,0.1485234946012497,0.883996307849884,0.883996307849884,0.0,202.18475341796875,216.0,58377.64453125,0.0,3783.672607421875,1.0,279.1566467285156,282.958984375,294.84185791015625,298.6093444824219,293.1499938964844,293.1499938964844,279.45001220703125,37813.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635037183761596,1.0,0.0,0.0,3.6679744720458975,3.667999029159546,8.977303878054954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.5888671875,0.0,1566.8941650390625,1895.4371337890625,0.0,3983.755859375,0.910591185092926,1.0,0.0,3.0,1.0,0.0
18196080,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8434485197067261,0.3995730280876159,0.3622231185436249,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.7034919261932373,0.6332741975784302,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9505116939544678,0.5647302865982056,0.395557552576065,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.879967212677002,0.4555118083953857,0.4337608218193054,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7245246767997742,0.2482226490974426,1.1329975128173828,284.9061584472656,284.95001220703125,301.66314697265625,291.8033447265625,298.5053100585937,297.2596435546875,284.9075927734375,1.0,0.6690855026245117,0.3754635453224182,0.3754635453224182,1.0,1.0,-3.5526785850524902,1.0046180486679075,2.548060655593872,0.1485234946012497,0.883996307849884,0.883996307849884,0.0,202.18475341796875,216.0,58377.64453125,0.0,3783.672607421875,1.0,279.1566467285156,282.958984375,294.84185791015625,298.6093444824219,293.1499938964844,293.1499938964844,279.45001220703125,37813.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635037183761596,1.0,0.0,0.0,3.6679744720458975,3.667999029159546,8.977303878054954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.5888671875,0.0,1566.8941650390625,1895.4371337890625,0.0,3983.755859375,0.910591185092926,1.0,0.0,3.0,1.0,0.0
18196140,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.839106023311615,0.399703174829483,0.3621896505355835,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.7021989822387695,0.6436488628387451,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9467818140983582,0.5681554079055786,0.3977971374988556,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8754979968070984,0.4561936259269714,0.4343019127845764,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.721111536026001,0.248502105474472,1.134257435798645,285.0211486816406,284.95001220703125,301.6964416503906,291.7901916503906,298.5050964355469,297.2508544921875,285.0204772949219,1.0,0.673584520816803,0.3743526339530945,0.3743526339530945,1.0,1.0,-3.569983720779419,1.0068225860595703,2.5631611347198486,0.1466021835803985,0.991483509540558,0.991483509540558,0.0,206.66065979003903,219.0,57866.1953125,0.0,3854.666015625,1.0,279.4425354003906,283.0918273925781,294.7786560058594,298.4484558105469,293.1499938964844,293.1499938964844,279.1499938964844,32995.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575116038322448,1.0,0.0,0.0,3.791177272796631,3.791202306747437,9.590505669621052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7119140625,0.0,1672.629638671875,1895.4371337890625,0.0,3930.37353515625,0.9350940585136414,1.0,0.0,3.0,1.0,0.0
18196200,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.839106023311615,0.399703174829483,0.3621896505355835,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.7021989822387695,0.6436488628387451,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9467818140983582,0.5681554079055786,0.3977971374988556,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8754979968070984,0.4561936259269714,0.4343019127845764,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.721111536026001,0.248502105474472,1.134257435798645,285.0211486816406,284.95001220703125,301.6964416503906,291.7901916503906,298.5050964355469,297.2508544921875,285.0204772949219,1.0,0.673584520816803,0.3743526339530945,0.3743526339530945,1.0,1.0,-3.569983720779419,1.0068225860595703,2.5631611347198486,0.1466021835803985,0.991483509540558,0.991483509540558,0.0,206.66065979003903,219.0,57866.1953125,0.0,3854.666015625,1.0,279.4425354003906,283.0918273925781,294.7786560058594,298.4484558105469,293.1499938964844,293.1499938964844,279.1499938964844,32995.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575116038322448,1.0,0.0,0.0,3.791177272796631,3.791202306747437,9.590505669621052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7119140625,0.0,1672.629638671875,1895.4371337890625,0.0,3930.37353515625,0.9350940585136414,1.0,0.0,3.0,1.0,0.0
18196260,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8348826766014099,0.3987993896007538,0.3617956340312958,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6996763944625854,0.6533874869346619,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9431666135787964,0.570477306842804,0.399731695652008,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8712714314460754,0.4560999572277069,0.434595376253128,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7178295254707336,0.2483585923910141,1.1349482536315918,284.89892578125,284.95001220703125,301.73016357421875,291.77734375,298.4996032714844,297.2343444824219,284.9004821777344,1.0,0.6775772571563721,0.3733534514904022,0.3733534514904022,1.0,1.0,-3.5847489833831787,1.0084978342056274,2.576251268386841,0.1448816955089569,0.892116904258728,0.892116904258728,0.0,210.8475341796875,222.0,58938.68359375,0.0,3917.98876953125,1.0,279.15625,282.94122314453125,294.8129577636719,298.61602783203125,293.1499938964844,293.1499938964844,279.45001220703125,38053.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683263301849364,1.0,0.0,0.0,3.719796657562256,3.7198219299316406,9.232763318323124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.11767578125,0.0,1627.87744140625,1895.4371337890625,0.0,4026.4501953125,0.9222972989082336,1.0,0.0,3.0,1.0,0.0
18196320,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8348826766014099,0.3987993896007538,0.3617956340312958,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6996763944625854,0.6533874869346619,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9431666135787964,0.570477306842804,0.399731695652008,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8712714314460754,0.4560999572277069,0.434595376253128,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7178295254707336,0.2483585923910141,1.1349482536315918,284.89892578125,284.95001220703125,301.73016357421875,291.77734375,298.4996032714844,297.2343444824219,284.9004821777344,1.0,0.6775772571563721,0.3733534514904022,0.3733534514904022,1.0,1.0,-3.5847489833831787,1.0084978342056274,2.576251268386841,0.1448816955089569,0.892116904258728,0.892116904258728,0.0,210.8475341796875,222.0,58938.68359375,0.0,3917.98876953125,1.0,279.15625,282.94122314453125,294.8129577636719,298.61602783203125,293.1499938964844,293.1499938964844,279.45001220703125,38053.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683263301849364,1.0,0.0,0.0,3.719796657562256,3.7198219299316406,9.232763318323124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.11767578125,0.0,1627.87744140625,1895.4371337890625,0.0,4026.4501953125,0.9222972989082336,1.0,0.0,3.0,1.0,0.0
18196380,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8313956260681152,0.3989371657371521,0.3617393970489502,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6978175044059753,0.6604477167129517,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9404085874557496,0.5739352703094482,0.4019686579704284,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8677279353141785,0.4567615091800689,0.4350854158401489,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7149844169616699,0.2486424595117569,1.1360598802566528,285.02008056640625,284.95001220703125,301.7640380859375,291.7646484375,298.5040588378906,297.2317810058594,285.0193786621094,1.0,0.6811525821685791,0.3723542392253876,0.3723542392253876,1.0,1.0,-3.597798109054565,1.0096044540405271,2.588193655014038,0.1429182440042495,1.0,1.0,0.0,214.63267517089844,225.0,58325.0703125,0.0,3974.885009765625,1.0,279.4428405761719,283.0817565917969,294.7503967285156,298.449462890625,293.1499938964844,293.1499938964844,279.1499938964844,33266.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617653489112854,1.0,0.0,0.0,3.832120656967163,3.832145929336548,9.798770861380035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.130859375,0.0,1723.907958984375,1895.4371337890625,0.0,3968.306396484375,0.944460391998291,1.0,0.0,3.0,1.0,0.0
18196440,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8313956260681152,0.3989371657371521,0.3617393970489502,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6978175044059753,0.6604477167129517,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9404085874557496,0.5739352703094482,0.4019686579704284,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8677279353141785,0.4567615091800689,0.4350854158401489,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7149844169616699,0.2486424595117569,1.1360598802566528,285.02008056640625,284.95001220703125,301.7640380859375,291.7646484375,298.5040588378906,297.2317810058594,285.0193786621094,1.0,0.6811525821685791,0.3723542392253876,0.3723542392253876,1.0,1.0,-3.597798109054565,1.0096044540405271,2.588193655014038,0.1429182440042495,1.0,1.0,0.0,214.63267517089844,225.0,58325.0703125,0.0,3974.885009765625,1.0,279.4428405761719,283.0817565917969,294.7503967285156,298.449462890625,293.1499938964844,293.1499938964844,279.1499938964844,33266.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617653489112854,1.0,0.0,0.0,3.832120656967163,3.832145929336548,9.798770861380035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.130859375,0.0,1723.907958984375,1895.4371337890625,0.0,3968.306396484375,0.944460391998291,1.0,0.0,3.0,1.0,0.0
18196500,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8290829658508301,0.3985733389854431,0.3617690503597259,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.99728125333786,0.6966816186904907,0.6605181694030762,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9381888508796692,0.5751897692680359,0.4031275510787964,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8653333783149719,0.4567930102348327,0.4354178309440613,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7130507230758667,0.2486291527748108,1.136993646621704,284.885986328125,284.95001220703125,301.7809143066406,291.7583312988281,298.5042419433594,297.2280578613281,284.8827819824219,1.0,0.6826642751693726,0.3718546628952026,0.3718546628952026,1.0,1.0,-3.6008448600769043,1.0090140104293823,2.5918309688568115,0.1418043673038482,0.9131163954734802,0.9131163954734802,0.0,216.95425415039065,225.0,59411.31640625,0.0,3997.06689453125,1.0,279.19403076171875,282.9186706542969,294.7995910644531,298.667724609375,293.1499938964844,293.1499938964844,279.1499938964844,36521.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968877911567688,1.0,0.0,0.0,3.821623086929321,3.821648836135864,9.74516069618403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.1357421875,0.0,1736.7098388671875,1895.4371337890625,0.0,4031.31787109375,0.9424423575401306,1.0,0.0,3.0,1.0,0.0
18196560,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8259721398353577,0.3979785740375519,0.3613772690296173,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9941876530647278,0.6955773830413818,0.6595043540000916,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9349331259727478,0.5762113928794861,0.4039381742477417,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8621608018875122,0.4566041231155395,0.4353980720043182,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7103990912437439,0.248460367321968,1.1369491815567017,284.8910217285156,284.95001220703125,301.79766845703125,291.75201416015625,298.5033264160156,297.22283935546875,284.8924865722656,1.0,0.6838430762290955,0.3714051842689514,0.3714051842689514,1.0,1.0,-3.600062608718872,1.007335186004639,2.5927274227142334,0.1403881609439849,0.8945794105529785,0.8945794105529785,0.0,219.57879638671875,228.0,59236.06640625,0.0,4011.172607421875,1.0,279.1560974121094,282.9271240234375,294.78448486328125,298.6097412109375,293.1499938964844,293.1499938964844,279.45001220703125,38377.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719432592391968,1.0,0.0,0.0,3.7521860599517822,3.752211332321167,9.394247513228038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.328125,0.0,1668.1385498046875,1895.4371337890625,0.0,4058.304931640625,0.9296901822090148,1.0,0.0,3.0,1.0,0.0
18196620,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8223094940185547,0.3980449140071869,0.3612575232982635,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9903685450553894,0.6953634023666382,0.6589058041572571,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9318466782569884,0.5796139240264893,0.4061357975006103,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8584838509559631,0.4571980237960815,0.435826689004898,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7071418762207031,0.2486715912818908,1.1377856731414795,285.0118713378906,284.95001220703125,301.8306579589844,291.7393798828125,298.51141357421875,297.2259521484375,285.01092529296875,1.0,0.6860877871513367,0.3705062568187713,0.3705062568187713,1.0,1.0,-3.603353500366211,1.0055781602859497,2.597775220870972,0.1377147287130355,0.9982921481132508,0.9982921481132508,0.0,223.2027587890625,231.0,58401.62109375,0.0,4042.081298828125,1.0,279.44390869140625,283.0712890625,294.7194519042969,298.426513671875,293.1499938964844,293.1499938964844,279.1499938964844,33613.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964331865310669,1.0,0.0,0.0,3.849536418914795,3.849561929702759,9.888038903227423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2392578125,0.0,1747.867431640625,1895.4371337890625,0.0,3991.10546875,0.9484362602233888,1.0,0.0,3.0,1.0,0.0
18196680,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8223094940185547,0.3980449140071869,0.3612575232982635,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9903685450553894,0.6953634023666382,0.6589058041572571,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9318466782569884,0.5796139240264893,0.4061357975006103,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8584838509559631,0.4571980237960815,0.435826689004898,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7071418762207031,0.2486715912818908,1.1377856731414795,285.0118713378906,284.95001220703125,301.8306579589844,291.7393798828125,298.51141357421875,297.2259521484375,285.01092529296875,1.0,0.6860877871513367,0.3705062568187713,0.3705062568187713,1.0,1.0,-3.603353500366211,1.0055781602859497,2.597775220870972,0.1377147287130355,0.9982921481132508,0.9982921481132508,0.0,223.2027587890625,231.0,58401.62109375,0.0,4042.081298828125,1.0,279.44390869140625,283.0712890625,294.7194519042969,298.426513671875,293.1499938964844,293.1499938964844,279.1499938964844,33613.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964331865310669,1.0,0.0,0.0,3.849536418914795,3.849561929702759,9.888038903227423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2392578125,0.0,1747.867431640625,1895.4371337890625,0.0,3991.10546875,0.9484362602233888,1.0,0.0,3.0,1.0,0.0
18196740,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8184382319450378,0.3970969617366791,0.3608424365520477,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9864187240600586,0.6943082809448242,0.6583818793296814,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9285237193107604,0.5818949937820435,0.4080637991428375,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8547477722167969,0.457041323184967,0.4360774457454681,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7038062810897827,0.2484795600175857,1.1383328437805176,284.88885498046875,284.95001220703125,301.8627014160156,291.7265625,298.5125427246094,297.2200927734375,284.890380859375,1.0,0.6881577372550964,0.3696072995662689,0.3696072995662689,1.0,1.0,-3.6055150032043457,1.0034353733062744,2.602079629898072,0.1352412700653076,0.8917481303215027,0.8917481303215027,0.0,226.87628173828125,234.0,59225.3046875,0.0,4070.365234375,1.0,279.1559753417969,282.9243469238281,294.7541198730469,298.57843017578125,293.1499938964844,293.1499938964844,279.45001220703125,38708.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735600352287292,1.0,0.0,0.0,3.753962755203247,3.753988265991211,9.403145782016508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.85693359375,0.0,1672.7828369140625,1895.4371337890625,0.0,4072.49658203125,0.9303445219993592,1.0,0.0,3.0,1.0,0.0
18196800,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8184382319450378,0.3970969617366791,0.3608424365520477,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9864187240600586,0.6943082809448242,0.6583818793296814,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9285237193107604,0.5818949937820435,0.4080637991428375,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8547477722167969,0.457041323184967,0.4360774457454681,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7038062810897827,0.2484795600175857,1.1383328437805176,284.88885498046875,284.95001220703125,301.8627014160156,291.7265625,298.5125427246094,297.2200927734375,284.890380859375,1.0,0.6881577372550964,0.3696072995662689,0.3696072995662689,1.0,1.0,-3.6055150032043457,1.0034353733062744,2.602079629898072,0.1352412700653076,0.8917481303215027,0.8917481303215027,0.0,226.87628173828125,234.0,59225.3046875,0.0,4070.365234375,1.0,279.1559753417969,282.9243469238281,294.7541198730469,298.57843017578125,293.1499938964844,293.1499938964844,279.45001220703125,38708.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735600352287292,1.0,0.0,0.0,3.753962755203247,3.753988265991211,9.403145782016508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.85693359375,0.0,1672.7828369140625,1895.4371337890625,0.0,4072.49658203125,0.9303445219993592,1.0,0.0,3.0,1.0,0.0
18196860,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8156647086143494,0.3972008526325226,0.3607370257377624,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.983481764793396,0.6945202350616455,0.6583021283149719,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9267045855522156,0.5853371024131775,0.410272866487503,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.852130115032196,0.4576616883277893,0.4365068078041076,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7013859152793884,0.248707890510559,1.139109492301941,285.0113525390625,284.95001220703125,301.8934020996094,291.7135009765625,298.5215148925781,297.2243347167969,285.0107727050781,1.0,0.6901319622993469,0.3689051270484924,0.3689051270484924,1.0,1.0,-3.6093909740448,1.002454161643982,2.6069366931915283,0.1332054734230041,0.9957780838012696,0.9957780838012696,0.0,229.79983520507807,237.0,58376.19921875,0.0,4098.58837890625,1.0,279.4429931640625,283.0706787109375,294.6916198730469,298.3959045410156,293.1499938964844,293.1499938964844,279.1499938964844,33747.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654546976089478,1.0,0.0,0.0,3.847013473510742,3.847038984298706,9.875082014332293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.7080078125,0.0,1745.8358154296875,1895.4371337890625,0.0,4001.05810546875,0.9482060074806212,1.0,0.0,3.0,1.0,0.0
18196920,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8156647086143494,0.3972008526325226,0.3607370257377624,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.983481764793396,0.6945202350616455,0.6583021283149719,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9267045855522156,0.5853371024131775,0.410272866487503,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.852130115032196,0.4576616883277893,0.4365068078041076,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7013859152793884,0.248707890510559,1.139109492301941,285.0113525390625,284.95001220703125,301.8934020996094,291.7135009765625,298.5215148925781,297.2243347167969,285.0107727050781,1.0,0.6901319622993469,0.3689051270484924,0.3689051270484924,1.0,1.0,-3.6093909740448,1.002454161643982,2.6069366931915283,0.1332054734230041,0.9957780838012696,0.9957780838012696,0.0,229.79983520507807,237.0,58376.19921875,0.0,4098.58837890625,1.0,279.4429931640625,283.0706787109375,294.6916198730469,298.3959045410156,293.1499938964844,293.1499938964844,279.1499938964844,33747.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654546976089478,1.0,0.0,0.0,3.847013473510742,3.847038984298706,9.875082014332293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.7080078125,0.0,1745.8358154296875,1895.4371337890625,0.0,4001.05810546875,0.9482060074806212,1.0,0.0,3.0,1.0,0.0
18196980,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8122044205665588,0.3962782919406891,0.3603282868862152,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9798397421836852,0.6935856938362122,0.657922089099884,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9240288138389589,0.5876275897026062,0.4121972024440765,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8489663004875183,0.4575183987617492,0.4367555677890777,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6985001564025879,0.2485266923904419,1.139643311500549,284.8901672363281,284.95001220703125,301.9223937988281,291.7001037597656,298.5229187011719,297.2190246582031,284.8916931152344,1.0,0.6920677423477173,0.3682029545307159,0.3682029545307159,1.0,1.0,-3.611710786819458,1.0009732246398926,2.610737562179565,0.1313497424125671,0.8908126354217529,0.8908126354217529,0.0,233.16921997070312,240.0,59189.87109375,0.0,4125.4873046875,1.0,279.1559753417969,282.9253845214844,294.72662353515625,298.5481262207031,293.1499938964844,293.1499938964844,279.45001220703125,38745.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744537472724916,1.0,0.0,0.0,3.750732183456421,3.7507574558258057,9.386968713442912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.619140625,0.0,1669.2635498046875,1895.4371337890625,0.0,4080.32861328125,0.9296695590019226,1.0,0.0,3.0,1.0,0.0
18197040,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8122044205665588,0.3962782919406891,0.3603282868862152,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9798397421836852,0.6935856938362122,0.657922089099884,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9240288138389589,0.5876275897026062,0.4121972024440765,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8489663004875183,0.4575183987617492,0.4367555677890777,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6985001564025879,0.2485266923904419,1.139643311500549,284.8901672363281,284.95001220703125,301.9223937988281,291.7001037597656,298.5229187011719,297.2190246582031,284.8916931152344,1.0,0.6920677423477173,0.3682029545307159,0.3682029545307159,1.0,1.0,-3.611710786819458,1.0009732246398926,2.610737562179565,0.1313497424125671,0.8908126354217529,0.8908126354217529,0.0,233.16921997070312,240.0,59189.87109375,0.0,4125.4873046875,1.0,279.1559753417969,282.9253845214844,294.72662353515625,298.5481262207031,293.1499938964844,293.1499938964844,279.45001220703125,38745.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744537472724916,1.0,0.0,0.0,3.750732183456421,3.7507574558258057,9.386968713442912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.619140625,0.0,1669.2635498046875,1895.4371337890625,0.0,4080.32861328125,0.9296695590019226,1.0,0.0,3.0,1.0,0.0
18197100,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8104673027992249,0.3962378799915313,0.3600837886333465,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9779862761497498,0.6935698986053467,0.6576521992683411,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9227312207221984,0.589250922203064,0.4131349325180053,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.847396731376648,0.4577342867851257,0.4368066489696502,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6970303654670715,0.2485744953155517,1.139590620994568,285.0133361816406,284.95001220703125,301.9361572265625,291.6932373046875,298.5262145996094,297.22021484375,285.0153503417969,1.0,0.6929454207420349,0.3678518533706665,0.3678518533706665,1.0,1.0,-3.612210512161255,1.0000275373458862,2.612182855606079,0.1301962733268737,0.9740835428237916,0.9740835428237916,0.0,234.7893981933593,240.0,58254.39453125,0.0,4136.8203125,1.0,279.4037475585937,283.07275390625,294.66375732421875,298.3258361816406,293.1499938964844,293.1499938964844,279.45001220703125,34614.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684844017028807,1.0,0.0,0.0,3.786860227584839,3.786885499954224,9.568676659910125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.36279296875,0.0,1680.0767822265625,1895.4371337890625,0.0,4027.845703125,0.9364686012268066,1.0,0.0,3.0,1.0,0.0
18197160,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.809600293636322,0.3963887989521026,0.3602222800254822,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.976993203163147,0.69379723072052,0.6578519344329834,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9225209951400756,0.5910664796829224,0.4143970608711242,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8466417193412781,0.4581381380558014,0.4371781945228576,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6963050961494446,0.2487547248601913,1.140397071838379,285.0123291015625,284.95001220703125,301.9493408203125,291.6862487792969,298.5309143066406,297.2234802246094,285.01141357421875,1.0,0.693968653678894,0.3674889802932739,0.3674889802932739,1.0,1.0,-3.615550756454468,0.9999552369117736,2.61559534072876,0.1292780041694641,0.9951589107513428,0.9951589107513428,0.0,235.9659576416016,243.0,58338.27734375,0.0,4152.935546875,1.0,279.4440612792969,283.07110595703125,294.6631774902344,298.3651733398437,293.1499938964844,293.1499938964844,279.1499938964844,33690.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662656784057616,1.0,0.0,0.0,3.8457510471344,3.8457765579223633,9.868600727713783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.998046875,0.0,1743.8446044921875,1895.4371337890625,0.0,4008.23779296875,0.947660267353058,1.0,0.0,3.0,1.0,0.0
18197220,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.806219220161438,0.3954682052135467,0.3598207235336303,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9733482599258424,0.6928210258483887,0.6574454307556152,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.920098841190338,0.5933295488357544,0.416310578584671,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8437265753746033,0.4579864144325256,0.4374235868453979,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6935999989509583,0.2485658526420593,1.140906572341919,284.8905944824219,284.95001220703125,301.973876953125,291.671875,298.5309143066406,297.2181701660156,284.89208984375,1.0,0.6958568692207336,0.366763174533844,0.366763174533844,1.0,1.0,-3.6178014278411865,0.9983686804771424,2.6194326877593994,0.1273300349712371,0.890236496925354,0.890236496925354,0.0,239.27310180664065,246.0,59150.59765625,0.0,4179.3447265625,1.0,279.156005859375,282.9256591796875,294.6985168457031,298.5175170898437,293.1499938964844,293.1499938964844,279.45001220703125,38744.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753409028053284,1.0,0.0,0.0,3.748009443283081,3.748034954071045,9.37334561967873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.84521484375,0.0,1666.0533447265625,1895.4371337890625,0.0,4088.093994140625,0.9290581345558168,1.0,0.0,3.0,1.0,0.0
18197280,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.806219220161438,0.3954682052135467,0.3598207235336303,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9733482599258424,0.6928210258483887,0.6574454307556152,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.920098841190338,0.5933295488357544,0.416310578584671,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8437265753746033,0.4579864144325256,0.4374235868453979,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6935999989509583,0.2485658526420593,1.140906572341919,284.8905944824219,284.95001220703125,301.973876953125,291.671875,298.5309143066406,297.2181701660156,284.89208984375,1.0,0.6958568692207336,0.366763174533844,0.366763174533844,1.0,1.0,-3.6178014278411865,0.9983686804771424,2.6194326877593994,0.1273300349712371,0.890236496925354,0.890236496925354,0.0,239.27310180664065,246.0,59150.59765625,0.0,4179.3447265625,1.0,279.156005859375,282.9256591796875,294.6985168457031,298.5175170898437,293.1499938964844,293.1499938964844,279.45001220703125,38744.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753409028053284,1.0,0.0,0.0,3.748009443283081,3.748034954071045,9.37334561967873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.84521484375,0.0,1666.0533447265625,1895.4371337890625,0.0,4088.093994140625,0.9290581345558168,1.0,0.0,3.0,1.0,0.0
18197340,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8036484718322754,0.3955734074115753,0.3597179651260376,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9704735279083252,0.6929715275764465,0.6573296189308167,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9187408089637756,0.5967400670051575,0.4184963703155517,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8415614366531372,0.4585934281349182,0.4378396868705749,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.691518247127533,0.2487810850143432,1.141616702079773,285.0116882324219,284.95001220703125,301.9956359863281,291.6568603515625,298.53729248046875,297.2225341796875,285.01104736328125,1.0,0.6977193355560303,0.3660373985767364,0.3660373985767364,1.0,1.0,-3.62151312828064,0.9972593784332277,2.624253749847412,0.1251930743455886,0.9939610362052916,0.9939610362052916,0.0,242.04161071777344,249.0,58298.171875,0.0,4206.37646484375,1.0,279.4429626464844,283.0707397460937,294.6348876953125,298.3340759277344,293.1499938964844,293.1499938964844,279.1499938964844,33739.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967236340045929,1.0,0.0,0.0,3.841791868209839,3.8418173789978014,9.84829284789157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.2275390625,0.0,1739.3927001953125,1895.4371337890625,0.0,4016.822509765625,0.9470235705375672,1.0,0.0,3.0,1.0,0.0
18197400,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8036484718322754,0.3955734074115753,0.3597179651260376,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9704735279083252,0.6929715275764465,0.6573296189308167,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9187408089637756,0.5967400670051575,0.4184963703155517,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8415614366531372,0.4585934281349182,0.4378396868705749,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.691518247127533,0.2487810850143432,1.141616702079773,285.0116882324219,284.95001220703125,301.9956359863281,291.6568603515625,298.53729248046875,297.2225341796875,285.01104736328125,1.0,0.6977193355560303,0.3660373985767364,0.3660373985767364,1.0,1.0,-3.62151312828064,0.9972593784332277,2.624253749847412,0.1251930743455886,0.9939610362052916,0.9939610362052916,0.0,242.04161071777344,249.0,58298.171875,0.0,4206.37646484375,1.0,279.4429626464844,283.0707397460937,294.6348876953125,298.3340759277344,293.1499938964844,293.1499938964844,279.1499938964844,33739.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967236340045929,1.0,0.0,0.0,3.841791868209839,3.8418173789978014,9.84829284789157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.2275390625,0.0,1739.3927001953125,1895.4371337890625,0.0,4016.822509765625,0.9470235705375672,1.0,0.0,3.0,1.0,0.0
18197460,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8003095388412476,0.3946473598480224,0.3593038618564605,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9667389988899232,0.6919287443161011,0.6568527817726135,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9164408445358276,0.5989563465118408,0.4203738272190094,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8387842774391174,0.4584248661994934,0.4380646646022796,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6889039874076843,0.2485752999782562,1.1420432329177856,284.8905334472656,284.95001220703125,302.0142517089844,291.64111328125,298.5355224609375,297.2171325683594,284.8919982910156,1.0,0.6995674967765808,0.3653135299682617,0.3653135299682617,1.0,1.0,-3.6234960556030273,0.9955849051475524,2.62791109085083,0.1232101991772651,0.8892361521720886,0.8892361521720886,0.0,245.35269165039065,252.0,59098.21484375,0.0,4232.16845703125,1.0,279.156005859375,282.9259033203125,294.6679382324219,298.4837646484375,293.1499938964844,293.1499938964844,279.45001220703125,38767.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976302683353424,1.0,0.0,0.0,3.744455099105835,3.744480609893799,9.355576366942842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.19921875,0.0,1662.06005859375,1895.4371337890625,0.0,4096.50244140625,0.9282842874526978,1.0,0.0,3.0,1.0,0.0
18197520,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8003095388412476,0.3946473598480224,0.3593038618564605,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9667389988899232,0.6919287443161011,0.6568527817726135,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9164408445358276,0.5989563465118408,0.4203738272190094,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8387842774391174,0.4584248661994934,0.4380646646022796,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6889039874076843,0.2485752999782562,1.1420432329177856,284.8905334472656,284.95001220703125,302.0142517089844,291.64111328125,298.5355224609375,297.2171325683594,284.8919982910156,1.0,0.6995674967765808,0.3653135299682617,0.3653135299682617,1.0,1.0,-3.6234960556030273,0.9955849051475524,2.62791109085083,0.1232101991772651,0.8892361521720886,0.8892361521720886,0.0,245.35269165039065,252.0,59098.21484375,0.0,4232.16845703125,1.0,279.156005859375,282.9259033203125,294.6679382324219,298.4837646484375,293.1499938964844,293.1499938964844,279.45001220703125,38767.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976302683353424,1.0,0.0,0.0,3.744455099105835,3.744480609893799,9.355576366942842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.19921875,0.0,1662.06005859375,1895.4371337890625,0.0,4096.50244140625,0.9282842874526978,1.0,0.0,3.0,1.0,0.0
18197580,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7978342175483704,0.3947467505931854,0.3591975271701813,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9638099074363708,0.6920119524002075,0.656676173210144,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.915177047252655,0.6023262143135071,0.4225315153598785,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8367301225662231,0.4590171873569488,0.4384676814079284,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6868996620178223,0.2487743198871612,1.1426832675933838,285.0110168457031,284.95001220703125,302.02935791015625,291.6245422363281,298.5399475097656,297.2214050292969,285.0104064941406,1.0,0.7013934254646301,0.364589661359787,0.364589661359787,1.0,1.0,-3.6269962787628174,0.9944043755531312,2.632591962814331,0.1210436075925827,0.9923192262649536,0.9923192262649536,0.0,248.1173095703125,255.0,58240.06640625,0.0,4258.70068359375,1.0,279.44293212890625,283.0705871582031,294.6026611328125,298.2983703613281,293.1499938964844,293.1499938964844,279.1499938964844,33748.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968216598033905,1.0,0.0,0.0,3.838083744049072,3.838109254837036,9.829290092966405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2509765625,0.0,1734.944091796875,1895.4371337890625,0.0,4025.4814453125,0.946191668510437,1.0,0.0,3.0,1.0,0.0
18197640,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7978342175483704,0.3947467505931854,0.3591975271701813,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9638099074363708,0.6920119524002075,0.656676173210144,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.915177047252655,0.6023262143135071,0.4225315153598785,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8367301225662231,0.4590171873569488,0.4384676814079284,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6868996620178223,0.2487743198871612,1.1426832675933838,285.0110168457031,284.95001220703125,302.02935791015625,291.6245422363281,298.5399475097656,297.2214050292969,285.0104064941406,1.0,0.7013934254646301,0.364589661359787,0.364589661359787,1.0,1.0,-3.6269962787628174,0.9944043755531312,2.632591962814331,0.1210436075925827,0.9923192262649536,0.9923192262649536,0.0,248.1173095703125,255.0,58240.06640625,0.0,4258.70068359375,1.0,279.44293212890625,283.0705871582031,294.6026611328125,298.2983703613281,293.1499938964844,293.1499938964844,279.1499938964844,33748.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968216598033905,1.0,0.0,0.0,3.838083744049072,3.838109254837036,9.829290092966405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2509765625,0.0,1734.944091796875,1895.4371337890625,0.0,4025.4814453125,0.946191668510437,1.0,0.0,3.0,1.0,0.0
18197700,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.796649158000946,0.3943875133991241,0.3591870367527008,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9623820781707764,0.6915960311889648,0.6566559672355652,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9145813584327698,0.6035135984420776,0.4236270785331726,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8357674479484558,0.4590291082859039,0.4387410879135132,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6859818696975708,0.2487360835075378,1.1433122158050537,284.87939453125,284.95001220703125,302.03546142578125,291.6159362792969,298.5390014648437,297.2197570800781,284.87652587890625,1.0,0.7023792266845703,0.3642277121543884,0.3642277121543884,1.0,1.0,-3.6293716430664062,0.9940033555030824,2.6353681087493896,0.1201696321368217,0.903412938117981,0.903412938117981,0.0,249.54356384277344,255.0,59257.5078125,0.0,4273.92431640625,1.0,279.19342041015625,282.9112854003906,294.650634765625,298.510498046875,293.1499938964844,293.1499938964844,279.1499938964844,37088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747071266174316,1.0,0.0,0.0,3.81763768196106,3.8176634311676025,9.724844858283177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1025390625,0.0,1736.3145751953125,1895.4371337890625,0.0,4082.547607421875,0.9418401718139648,1.0,0.0,3.0,1.0,0.0
18197760,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7946147322654724,0.3938218355178833,0.3587832152843475,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9600107073783876,0.6908906698226929,0.6561332941055298,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9129896759986876,0.6044319868087769,0.4243555963039398,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8340830206871033,0.4588373601436615,0.438681423664093,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6843807101249695,0.2485530972480774,1.1430426836013794,284.8904113769531,284.95001220703125,302.04058837890625,291.6070861816406,298.5359191894531,297.2156677246094,284.8920288085937,1.0,0.7032034397125244,0.3638803362846374,0.3638803362846374,1.0,1.0,-3.6287412643432617,0.9926899671554564,2.636051177978516,0.1190700605511665,0.8877410888671875,0.8877410888671875,0.0,251.42886352539065,258.0,59024.14453125,0.0,4283.919921875,1.0,279.1560974121094,282.9268493652344,294.6341552734375,298.4457702636719,293.1499938964844,293.1499938964844,279.45001220703125,38817.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772992730140686,1.0,0.0,0.0,3.738737344741821,3.738762855529785,9.327026191385812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.78271484375,0.0,1655.7425537109375,1895.4371337890625,0.0,4105.203125,0.92708820104599,1.0,0.0,3.0,1.0,0.0
