time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197820,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7922036051750183,0.393917977809906,0.3586772382259369,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9569737315177916,0.6908437013626099,0.6558476686477661,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.911675214767456,0.607558012008667,0.4263623654842376,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8320960998535156,0.4594197869300842,0.4390773773193359,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6824197173118591,0.2487323731184005,1.1436107158660889,285.01007080078125,284.95001220703125,302.0475769042969,291.5886535644531,298.5375366210937,297.2189636230469,285.0094299316406,1.0,0.7049810290336609,0.3631855845451355,0.3631855845451355,1.0,1.0,-3.631834030151367,0.9914636611938475,2.6403703689575195,0.116948552429676,0.9899346232414246,0.9899346232414246,0.0,254.2176971435547,261.0,58161.03125,0.0,4309.5859375,1.0,279.4429016113281,283.0707702636719,294.56689453125,298.2579345703125,293.1499938964844,293.1499938964844,279.1499938964844,33760.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692410826683044,1.0,0.0,0.0,3.832627773284912,3.832653284072876,9.801365195016842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.845703125,0.0,1728.408447265625,1895.4371337890625,0.0,4034.520263671875,0.9449676275253296,1.0,0.0,3.0,1.0,0.0
18197880,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7922036051750183,0.393917977809906,0.3586772382259369,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9569737315177916,0.6908437013626099,0.6558476686477661,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.911675214767456,0.607558012008667,0.4263623654842376,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8320960998535156,0.4594197869300842,0.4390773773193359,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6824197173118591,0.2487323731184005,1.1436107158660889,285.01007080078125,284.95001220703125,302.0475769042969,291.5886535644531,298.5375366210937,297.2189636230469,285.0094299316406,1.0,0.7049810290336609,0.3631855845451355,0.3631855845451355,1.0,1.0,-3.631834030151367,0.9914636611938475,2.6403703689575195,0.116948552429676,0.9899346232414246,0.9899346232414246,0.0,254.2176971435547,261.0,58161.03125,0.0,4309.5859375,1.0,279.4429016113281,283.0707702636719,294.56689453125,298.2579345703125,293.1499938964844,293.1499938964844,279.1499938964844,33760.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692410826683044,1.0,0.0,0.0,3.832627773284912,3.832653284072876,9.801365195016842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.845703125,0.0,1728.408447265625,1895.4371337890625,0.0,4034.520263671875,0.9449676275253296,1.0,0.0,3.0,1.0,0.0
18197940,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7890709638595581,0.3929901719093323,0.3582600057125091,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9530603289604188,0.6895977258682251,0.6551801562309265,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9094719886779784,0.6094363927841187,0.4280126094818115,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8295338153839111,0.4592283070087433,0.4392811357975006,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6799613237380981,0.248488575220108,1.1438758373260498,284.8904113769531,284.95001220703125,302.04998779296875,291.5691223144531,298.53057861328125,297.2125244140625,284.8918762207031,1.0,0.7067318558692932,0.3624908328056335,0.3624908328056335,1.0,1.0,-3.633090496063232,0.9896371364593506,2.643453359603882,0.114968366920948,0.8855593204498291,0.8855593204498291,0.0,257.550048828125,264.0,58925.5390625,0.0,4333.6669921875,1.0,279.1560974121094,282.9283447265625,294.5961608886719,298.4017944335937,293.1499938964844,293.1499938964844,279.45001220703125,38856.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783521294593812,1.0,0.0,0.0,3.731124877929688,3.731150150299072,9.289083209296224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.58154296875,0.0,1647.1588134765625,1895.4371337890625,0.0,4114.3828125,0.925381064414978,1.0,0.0,3.0,1.0,0.0
18198000,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7890709638595581,0.3929901719093323,0.3582600057125091,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9530603289604188,0.6895977258682251,0.6551801562309265,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9094719886779784,0.6094363927841187,0.4280126094818115,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8295338153839111,0.4592283070087433,0.4392811357975006,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6799613237380981,0.248488575220108,1.1438758373260498,284.8904113769531,284.95001220703125,302.04998779296875,291.5691223144531,298.53057861328125,297.2125244140625,284.8918762207031,1.0,0.7067318558692932,0.3624908328056335,0.3624908328056335,1.0,1.0,-3.633090496063232,0.9896371364593506,2.643453359603882,0.114968366920948,0.8855593204498291,0.8855593204498291,0.0,257.550048828125,264.0,58925.5390625,0.0,4333.6669921875,1.0,279.1560974121094,282.9283447265625,294.5961608886719,298.4017944335937,293.1499938964844,293.1499938964844,279.45001220703125,38856.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783521294593812,1.0,0.0,0.0,3.731124877929688,3.731150150299072,9.289083209296224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.58154296875,0.0,1647.1588134765625,1895.4371337890625,0.0,4114.3828125,0.925381064414978,1.0,0.0,3.0,1.0,0.0
18198060,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7867609262466431,0.3930811583995819,0.3581520020961761,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.949993371963501,0.6894713044166565,0.6548147201538086,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9082231521606444,0.6124753355979919,0.4299432635307312,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8276364803314209,0.4597978889942169,0.4396670758724212,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6780747175216675,0.2486492097377777,1.144359111785889,285.0095520019531,284.95001220703125,302.04998779296875,291.5550537109375,298.5303649902344,297.2157592773437,285.0089416503906,1.0,0.7084574103355408,0.3618429601192474,0.3618429601192474,1.0,1.0,-3.635879278182984,0.9884519577026368,2.6474273204803467,0.1129470840096473,0.9870864152908324,0.9870864152908324,0.0,260.32421875,267.0,58064.54296875,0.0,4358.4853515625,1.0,279.4428405761719,283.072021484375,294.53033447265625,298.213623046875,293.1499938964844,293.1499938964844,279.1499938964844,33761.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969753921031952,1.0,0.0,0.0,3.824812173843384,3.824837446212769,9.761431556398747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9091796875,0.0,1718.9427490234375,1895.4371337890625,0.0,4039.040771484375,0.9432075023651124,1.0,0.0,3.0,1.0,0.0
18198120,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7867609262466431,0.3930811583995819,0.3581520020961761,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.949993371963501,0.6894713044166565,0.6548147201538086,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9082231521606444,0.6124753355979919,0.4299432635307312,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8276364803314209,0.4597978889942169,0.4396670758724212,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6780747175216675,0.2486492097377777,1.144359111785889,285.0095520019531,284.95001220703125,302.04998779296875,291.5550537109375,298.5303649902344,297.2157592773437,285.0089416503906,1.0,0.7084574103355408,0.3618429601192474,0.3618429601192474,1.0,1.0,-3.635879278182984,0.9884519577026368,2.6474273204803467,0.1129470840096473,0.9870864152908324,0.9870864152908324,0.0,260.32421875,267.0,58064.54296875,0.0,4358.4853515625,1.0,279.4428405761719,283.072021484375,294.53033447265625,298.213623046875,293.1499938964844,293.1499938964844,279.1499938964844,33761.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969753921031952,1.0,0.0,0.0,3.824812173843384,3.824837446212769,9.761431556398747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9091796875,0.0,1718.9427490234375,1895.4371337890625,0.0,4039.040771484375,0.9432075023651124,1.0,0.0,3.0,1.0,0.0
18198180,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7837636470794678,0.392158031463623,0.3577349483966827,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9460849761962892,0.6881749629974365,0.6540918946266174,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9061715006828308,0.6142921447753906,0.4315473437309265,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8251855373382568,0.4595979154109955,0.4398600161075592,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.675723135471344,0.2483939677476883,1.1445600986480713,284.8920288085937,284.95001220703125,302.04998779296875,291.5524597167969,298.5230712890625,297.2095031738281,284.8935241699219,1.0,0.7101653814315796,0.3611950874328613,0.3611950874328613,1.0,1.0,-3.636923551559448,0.9867029786109924,2.650220394134521,0.1110803559422493,0.8844863772392273,0.8844863772392273,0.0,263.6366882324219,270.0,58851.10546875,0.0,4381.90625,1.0,279.1561584472656,282.93145751953125,294.573486328125,298.3690185546875,293.1499938964844,293.1499938964844,279.45001220703125,38825.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776477217674256,1.0,0.0,0.0,3.7233943939208975,3.723419666290283,9.250632047042018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.06982421875,0.0,1637.934326171875,1895.4371337890625,0.0,4108.2431640625,0.9236571788787842,1.0,0.0,3.0,1.0,0.0
18198240,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7837636470794678,0.392158031463623,0.3577349483966827,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9460849761962892,0.6881749629974365,0.6540918946266174,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9061715006828308,0.6142921447753906,0.4315473437309265,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8251855373382568,0.4595979154109955,0.4398600161075592,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.675723135471344,0.2483939677476883,1.1445600986480713,284.8920288085937,284.95001220703125,302.04998779296875,291.5524597167969,298.5230712890625,297.2095031738281,284.8935241699219,1.0,0.7101653814315796,0.3611950874328613,0.3611950874328613,1.0,1.0,-3.636923551559448,0.9867029786109924,2.650220394134521,0.1110803559422493,0.8844863772392273,0.8844863772392273,0.0,263.6366882324219,270.0,58851.10546875,0.0,4381.90625,1.0,279.1561584472656,282.93145751953125,294.573486328125,298.3690185546875,293.1499938964844,293.1499938964844,279.45001220703125,38825.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776477217674256,1.0,0.0,0.0,3.7233943939208975,3.723419666290283,9.250632047042018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.06982421875,0.0,1637.934326171875,1895.4371337890625,0.0,4108.2431640625,0.9236571788787842,1.0,0.0,3.0,1.0,0.0
18198300,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7822774648666382,0.3921140730381012,0.3574932813644409,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9441140294075012,0.6879739761352539,0.6536564230918884,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9051818251609802,0.6156951189041138,0.4323277473449707,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8239516019821167,0.4597885906696319,0.4398893117904663,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6745160222053528,0.2484057247638702,1.1443523168563845,285.0134582519531,284.95001220703125,302.04998779296875,291.55523681640625,298.5222473144531,297.210205078125,285.01531982421875,1.0,0.7109384536743164,0.3608711361885071,0.3608711361885071,1.0,1.0,-3.6368248462677,0.9856396913528442,2.651185274124145,0.1099266558885574,0.966986358165741,0.966986358165741,0.0,265.2320861816406,270.0,57936.54296875,0.0,4391.56689453125,1.0,279.4031677246094,283.076904296875,294.5189208984375,298.1547546386719,293.1499938964844,293.1499938964844,279.45001220703125,34565.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709317684173584,1.0,0.0,0.0,3.7614147663116455,3.761439561843872,9.44051578244398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.68603515625,0.0,1649.627197265625,1895.4371337890625,0.0,4049.41162109375,0.9307423830032348,1.0,0.0,3.0,1.0,0.0
18198360,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7815528512001038,0.3922529220581054,0.3576249182224273,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9430254101753236,0.688003420829773,0.6536774635314941,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9050145745277404,0.6172799468040466,0.433435708284378,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8233628273010254,0.4601609408855438,0.4402352273464203,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6739162802696228,0.2485469430685043,1.1449958086013794,285.0118103027344,284.95001220703125,302.04998779296875,291.5605773925781,298.52301025390625,297.2128601074219,285.0108947753906,1.0,0.7118568420410156,0.3605557382106781,0.3605557382106781,1.0,1.0,-3.639529466629028,0.9854843616485596,2.6540451049804688,0.109052836894989,0.9875168204307556,0.9875168204307556,0.0,266.4004821777344,273.0,58037.3671875,0.0,4406.22216796875,1.0,279.44384765625,283.0747375488281,294.5297241210937,298.20458984375,293.1499938964844,293.1499938964844,279.1499938964844,33630.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678767919540404,1.0,0.0,0.0,3.8218119144439697,3.8218371868133545,9.746123623699532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.94921875,0.0,1714.2852783203125,1895.4371337890625,0.0,4022.481201171875,0.942213773727417,1.0,0.0,3.0,1.0,0.0
18198420,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7786990404129028,0.3913343548774719,0.3572195470333099,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9391674399375916,0.6866655945777893,0.6529237627983093,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9031239151954652,0.6190301775932312,0.4350036382675171,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8210120797157288,0.4599534273147583,0.4404270946979522,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6716800928115845,0.2482856810092926,1.1451817750930786,284.89373779296875,284.95001220703125,302.04998779296875,291.5786437988281,298.5158996582031,297.2067565917969,284.8952331542969,1.0,0.7135381698608398,0.3599249720573425,0.3599249720573425,1.0,1.0,-3.6404876708984375,0.9837585687637328,2.656729221343994,0.1072206422686576,0.8859984874725342,0.8859984874725342,0.0,269.6945495605469,276.0,58880.8515625,0.0,4429.3291015625,1.0,279.1561889648437,282.93292236328125,294.5967712402344,298.38775634765625,293.1499938964844,293.1499938964844,279.45001220703125,38694.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752511978149414,1.0,0.0,0.0,3.723917007446289,3.723942279815674,9.25322865441558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.30126953125,0.0,1637.537353515625,1895.4371337890625,0.0,4087.3095703125,0.9236795902252196,1.0,0.0,3.0,1.0,0.0
18198480,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7786990404129028,0.3913343548774719,0.3572195470333099,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9391674399375916,0.6866655945777893,0.6529237627983093,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9031239151954652,0.6190301775932312,0.4350036382675171,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8210120797157288,0.4599534273147583,0.4404270946979522,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6716800928115845,0.2482856810092926,1.1451817750930786,284.89373779296875,284.95001220703125,302.04998779296875,291.5786437988281,298.5158996582031,297.2067565917969,284.8952331542969,1.0,0.7135381698608398,0.3599249720573425,0.3599249720573425,1.0,1.0,-3.6404876708984375,0.9837585687637328,2.656729221343994,0.1072206422686576,0.8859984874725342,0.8859984874725342,0.0,269.6945495605469,276.0,58880.8515625,0.0,4429.3291015625,1.0,279.1561889648437,282.93292236328125,294.5967712402344,298.38775634765625,293.1499938964844,293.1499938964844,279.45001220703125,38694.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752511978149414,1.0,0.0,0.0,3.723917007446289,3.723942279815674,9.25322865441558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.30126953125,0.0,1637.537353515625,1895.4371337890625,0.0,4087.3095703125,0.9236795902252196,1.0,0.0,3.0,1.0,0.0
18198540,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7765904068946838,0.3914276361465454,0.3571146130561828,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9361456036567688,0.6864462494850159,0.6524725556373596,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9020549058914183,0.6219524145126343,0.4368512034416199,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8192528486251831,0.460505723953247,0.4407969713211059,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6699550747871399,0.2484308183193206,1.145593762397766,285.0137023925781,284.95001220703125,302.04998779296875,291.6058349609375,298.5158996582031,297.21014404296875,285.0131225585937,1.0,0.7152032852172852,0.3592941761016845,0.3592941761016845,1.0,1.0,-3.6429717540740967,0.9825246930122375,2.660446882247925,0.1051975339651107,0.9904537200927734,0.9904537200927734,0.0,272.4496459960937,279.0,58110.640625,0.0,4453.3115234375,1.0,279.4428100585937,283.07598876953125,294.5738830566406,298.24761962890625,293.1499938964844,293.1499938964844,279.1499938964844,33599.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651347994804382,1.0,0.0,0.0,3.823618888854981,3.823644161224365,9.755342489370378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5478515625,0.0,1716.2237548828125,1895.4371337890625,0.0,3998.2236328125,0.9428423047065736,1.0,0.0,3.0,1.0,0.0
18198600,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7765904068946838,0.3914276361465454,0.3571146130561828,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9361456036567688,0.6864462494850159,0.6524725556373596,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9020549058914183,0.6219524145126343,0.4368512034416199,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8192528486251831,0.460505723953247,0.4407969713211059,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6699550747871399,0.2484308183193206,1.145593762397766,285.0137023925781,284.95001220703125,302.04998779296875,291.6058349609375,298.5158996582031,297.21014404296875,285.0131225585937,1.0,0.7152032852172852,0.3592941761016845,0.3592941761016845,1.0,1.0,-3.6429717540740967,0.9825246930122375,2.660446882247925,0.1051975339651107,0.9904537200927734,0.9904537200927734,0.0,272.4496459960937,279.0,58110.640625,0.0,4453.3115234375,1.0,279.4428100585937,283.07598876953125,294.5738830566406,298.24761962890625,293.1499938964844,293.1499938964844,279.1499938964844,33599.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651347994804382,1.0,0.0,0.0,3.823618888854981,3.823644161224365,9.755342489370378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5478515625,0.0,1716.2237548828125,1895.4371337890625,0.0,3998.2236328125,0.9428423047065736,1.0,0.0,3.0,1.0,0.0
18198660,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7738307118415833,0.3905023634433746,0.3567001521587372,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9323149919509888,0.6850560903549194,0.6516657471656799,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9002285599708557,0.6236178874969482,0.438359647989273,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8169437050819397,0.4602803587913513,0.4409708976745605,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6677954196929932,0.2481578439474105,1.1457273960113523,284.8944702148437,284.95001220703125,302.04998779296875,291.641357421875,298.5087890625,297.2040100097656,284.8959350585937,1.0,0.716854453086853,0.358662873506546,0.358662873506546,1.0,1.0,-3.643698930740357,0.9807205200195312,2.662978410720825,0.1033285930752754,0.8892079591751099,0.8892079591751099,0.0,275.75469970703125,282.0,59006.19140625,0.0,4475.884765625,1.0,279.1560974121094,282.9317932128906,294.6582336425781,298.4524230957031,293.1499938964844,293.1499938964844,279.45001220703125,38563.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722245335578918,1.0,0.0,0.0,3.732916593551636,3.732941865921021,9.298006489188992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.3935546875,0.0,1647.0050048828125,1895.4371337890625,0.0,4060.776123046875,0.9255874752998352,1.0,0.0,3.0,1.0,0.0
18198720,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7738307118415833,0.3905023634433746,0.3567001521587372,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9323149919509888,0.6850560903549194,0.6516657471656799,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9002285599708557,0.6236178874969482,0.438359647989273,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8169437050819397,0.4602803587913513,0.4409708976745605,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6677954196929932,0.2481578439474105,1.1457273960113523,284.8944702148437,284.95001220703125,302.04998779296875,291.641357421875,298.5087890625,297.2040100097656,284.8959350585937,1.0,0.716854453086853,0.358662873506546,0.358662873506546,1.0,1.0,-3.643698930740357,0.9807205200195312,2.662978410720825,0.1033285930752754,0.8892079591751099,0.8892079591751099,0.0,275.75469970703125,282.0,59006.19140625,0.0,4475.884765625,1.0,279.1560974121094,282.9317932128906,294.6582336425781,298.4524230957031,293.1499938964844,293.1499938964844,279.45001220703125,38563.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722245335578918,1.0,0.0,0.0,3.732916593551636,3.732941865921021,9.298006489188992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.3935546875,0.0,1647.0050048828125,1895.4371337890625,0.0,4060.776123046875,0.9255874752998352,1.0,0.0,3.0,1.0,0.0
18198780,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7717990279197693,0.3905908465385437,0.3565885424613952,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9293296337127686,0.6847864389419556,0.6511649489402771,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.899179995059967,0.6264668703079224,0.4401525259017944,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8152132034301758,0.4608172178268432,0.4413242042064667,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6661311388015747,0.2482921332120895,1.1460866928100586,285.0157775878906,284.95001220703125,302.04998779296875,291.68438720703125,298.5087585449219,297.2073974609375,285.01519775390625,1.0,0.7184878587722778,0.3580315411090851,0.3580315411090851,1.0,1.0,-3.645965814590454,0.979411482810974,2.666554450988769,0.1012686863541603,0.9954565763473512,0.9954565763473512,0.0,278.5131530761719,285.0,58261.7734375,0.0,4499.34033203125,1.0,279.44287109375,283.07586669921875,294.6512756347656,298.3307189941406,293.1499938964844,293.1499938964844,279.1499938964844,33551.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618743658065796,1.0,0.0,0.0,3.833748579025269,3.833774089813232,9.807098422243143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8583984375,0.0,1728.1240234375,1895.4371337890625,0.0,3969.2763671875,0.9450992941856384,1.0,0.0,3.0,1.0,0.0
18198840,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7717990279197693,0.3905908465385437,0.3565885424613952,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9293296337127686,0.6847864389419556,0.6511649489402771,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.899179995059967,0.6264668703079224,0.4401525259017944,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8152132034301758,0.4608172178268432,0.4413242042064667,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6661311388015747,0.2482921332120895,1.1460866928100586,285.0157775878906,284.95001220703125,302.04998779296875,291.68438720703125,298.5087585449219,297.2073974609375,285.01519775390625,1.0,0.7184878587722778,0.3580315411090851,0.3580315411090851,1.0,1.0,-3.645965814590454,0.979411482810974,2.666554450988769,0.1012686863541603,0.9954565763473512,0.9954565763473512,0.0,278.5131530761719,285.0,58261.7734375,0.0,4499.34033203125,1.0,279.44287109375,283.07586669921875,294.6512756347656,298.3307189941406,293.1499938964844,293.1499938964844,279.1499938964844,33551.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618743658065796,1.0,0.0,0.0,3.833748579025269,3.833774089813232,9.807098422243143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8583984375,0.0,1728.1240234375,1895.4371337890625,0.0,3969.2763671875,0.9450992941856384,1.0,0.0,3.0,1.0,0.0
18198900,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7708346247673035,0.3902333676815033,0.3565784096717834,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9278973937034608,0.6842060089111328,0.6509864330291748,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8986806273460388,0.6273761987686157,0.4410634934902191,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8144009113311768,0.4608015120029449,0.4415737390518188,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6653793454170227,0.2482240349054336,1.1465857028961182,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.506103515625,297.2054748535156,284.8819274902344,1.0,0.7193781733512878,0.357715904712677,0.357715904712677,1.0,1.0,-3.6477437019348153,0.978950262069702,2.6687934398651123,0.1004479378461837,0.9087668061256408,0.9087668061256408,0.0,279.93634033203125,285.0,59357.125,0.0,4513.11865234375,1.0,279.1934509277344,282.9160461425781,294.7322082519531,298.5792541503906,293.1499938964844,293.1499938964844,279.1499938964844,36760.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672803282737732,1.0,0.0,0.0,3.819483995437622,3.819509983062744,9.734254717841395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.8837890625,0.0,1735.984619140625,1895.4371337890625,0.0,4017.21142578125,0.942113757133484,1.0,0.0,3.0,1.0,0.0
18198960,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7691512703895569,0.3896602094173431,0.3561742603778839,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9255862236022948,0.6833478808403015,0.6503177285194397,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8974034786224365,0.6280455589294434,0.4416077435016632,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8129435777664185,0.4605744481086731,0.441486120223999,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6640602946281433,0.2480087429285049,1.146183729171753,284.8944702148437,284.95001220703125,302.04998779296875,291.7341003417969,298.501708984375,297.2012634277344,284.89605712890625,1.0,0.7201092839241028,0.3574153780937195,0.3574153780937195,1.0,1.0,-3.646522283554077,0.9775955080986024,2.66892671585083,0.099418506026268,0.8937366604804993,0.8937366604804993,0.0,281.81414794921875,288.0,59206.80859375,0.0,4521.44189453125,1.0,279.15606689453125,282.92889404296875,294.750244140625,298.5539855957031,293.1499938964844,293.1499938964844,279.45001220703125,38456.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687875509262084,1.0,0.0,0.0,3.748313188552856,3.74833869934082,9.374865612699068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.8466796875,0.0,1664.20068359375,1895.4371337890625,0.0,4030.520751953125,0.9289732575416564,1.0,0.0,3.0,1.0,0.0
18199020,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7671903371810913,0.3897421360015869,0.3560528457164764,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9226628541946412,0.6830288767814636,0.6497665643692017,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8963670134544373,0.6308171153068542,0.4433415830135345,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8112237453460693,0.4610941708087921,0.4418202340602875,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.662452757358551,0.2481327205896377,1.146490454673767,285.0177307128906,284.95001220703125,302.04998779296875,291.78973388671875,298.5018005371094,297.2046203613281,285.0171813964844,1.0,0.7217103242874146,0.3568143248558044,0.3568143248558044,1.0,1.0,-3.648559093475342,0.976306974887848,2.6722521781921387,0.09742072224617,1.0,1.0,0.0,284.5773620605469,291.0,58477.84375,0.0,4544.33349609375,1.0,279.4429931640625,283.0745849609375,294.7559509277344,298.4466247558594,293.1499938964844,293.1499938964844,279.1499938964844,33551.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583046436309814,1.0,0.0,0.0,3.849440574645996,3.84946608543396,9.88754663922009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.0810546875,0.0,1747.2608642578125,1895.4371337890625,0.0,3937.458984375,0.9485741257667542,1.0,0.0,3.0,1.0,0.0
18199080,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7671903371810913,0.3897421360015869,0.3560528457164764,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9226628541946412,0.6830288767814636,0.6497665643692017,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8963670134544373,0.6308171153068542,0.4433415830135345,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8112237453460693,0.4610941708087921,0.4418202340602875,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.662452757358551,0.2481327205896377,1.146490454673767,285.0177307128906,284.95001220703125,302.04998779296875,291.78973388671875,298.5018005371094,297.2046203613281,285.0171813964844,1.0,0.7217103242874146,0.3568143248558044,0.3568143248558044,1.0,1.0,-3.648559093475342,0.976306974887848,2.6722521781921387,0.09742072224617,1.0,1.0,0.0,284.5773620605469,291.0,58477.84375,0.0,4544.33349609375,1.0,279.4429931640625,283.0745849609375,294.7559509277344,298.4466247558594,293.1499938964844,293.1499938964844,279.1499938964844,33551.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583046436309814,1.0,0.0,0.0,3.849440574645996,3.84946608543396,9.88754663922009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.0810546875,0.0,1747.2608642578125,1895.4371337890625,0.0,3937.458984375,0.9485741257667542,1.0,0.0,3.0,1.0,0.0
18199140,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7646268606185913,0.388806939125061,0.3556309342384338,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9190078377723694,0.6815225481987,0.6488597989082336,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8945802450180054,0.6322090029716492,0.4446938335895538,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8089513778686523,0.4608351290225982,0.441964715719223,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6604481339454651,0.2478372901678085,1.146538496017456,284.89599609375,284.95001220703125,302.04998779296875,291.85040283203125,298.4944763183594,297.19805908203125,284.8971252441406,1.0,0.7232974767684937,0.3562133014202118,0.3562133014202118,1.0,1.0,-3.6488306522369385,0.9744507670402528,2.67438006401062,0.0955887213349342,0.9002212285995483,0.9002212285995483,0.0,287.8944702148437,294.0,59473.23828125,0.0,4565.765625,1.0,279.1569519042969,282.92608642578125,294.86505126953125,298.6829833984375,293.1499938964844,293.1499938964844,278.8500061035156,38218.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650551080703736,1.0,0.0,0.0,3.7696049213409424,3.769630432128906,9.48167269143596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.0732421875,0.0,1687.49462890625,1895.4371337890625,0.0,3997.517333984375,0.9336697459220886,1.0,0.0,3.0,1.0,0.0
18199200,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7646268606185913,0.388806939125061,0.3556309342384338,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9190078377723694,0.6815225481987,0.6488597989082336,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8945802450180054,0.6322090029716492,0.4446938335895538,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8089513778686523,0.4608351290225982,0.441964715719223,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6604481339454651,0.2478372901678085,1.146538496017456,284.89599609375,284.95001220703125,302.04998779296875,291.85040283203125,298.4944763183594,297.19805908203125,284.8971252441406,1.0,0.7232974767684937,0.3562133014202118,0.3562133014202118,1.0,1.0,-3.6488306522369385,0.9744507670402528,2.67438006401062,0.0955887213349342,0.9002212285995483,0.9002212285995483,0.0,287.8944702148437,294.0,59473.23828125,0.0,4565.765625,1.0,279.1569519042969,282.92608642578125,294.86505126953125,298.6829833984375,293.1499938964844,293.1499938964844,278.8500061035156,38218.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650551080703736,1.0,0.0,0.0,3.7696049213409424,3.769630432128906,9.48167269143596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.0732421875,0.0,1687.49462890625,1895.4371337890625,0.0,3997.517333984375,0.9336697459220886,1.0,0.0,3.0,1.0,0.0
18199260,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7614750266075134,0.3877917230129242,0.3547848761081695,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9146332740783693,0.6797940731048584,0.6473204493522644,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8920861482620239,0.6333974003791809,0.4455636143684387,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8060245513916016,0.460392028093338,0.4416522979736328,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6578795313835144,0.2473509460687637,1.145028829574585,284.88262939453125,284.95001220703125,302.04998779296875,291.9153747558594,298.4864196777344,297.1905822753906,284.8844299316406,1.0,0.7245081663131714,0.3556531369686126,0.3556531369686126,1.0,1.0,-3.6448121070861816,0.9713897109031676,2.673422574996948,0.0934003815054893,0.8282183408737183,0.8282183408737183,0.0,291.4922790527344,297.0,59623.45703125,0.0,4577.01708984375,1.0,278.8583679199219,282.8968505859375,294.9174194335937,298.7623596191406,293.1499938964844,293.1499938964844,279.1499938964844,41160.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682239294052124,1.0,0.0,0.0,3.5254018306732178,3.525425672531128,8.292979032376024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.25537109375,0.0,1436.20703125,1895.4371337890625,0.0,4025.546630859375,0.8820599913597107,1.0,0.0,3.0,1.0,0.0
18199320,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7614750266075134,0.3877917230129242,0.3547848761081695,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9146332740783693,0.6797940731048584,0.6473204493522644,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8920861482620239,0.6333974003791809,0.4455636143684387,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8060245513916016,0.460392028093338,0.4416522979736328,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6578795313835144,0.2473509460687637,1.145028829574585,284.88262939453125,284.95001220703125,302.04998779296875,291.9153747558594,298.4864196777344,297.1905822753906,284.8844299316406,1.0,0.7245081663131714,0.3556531369686126,0.3556531369686126,1.0,1.0,-3.6448121070861816,0.9713897109031676,2.673422574996948,0.0934003815054893,0.8282183408737183,0.8282183408737183,0.0,291.4922790527344,297.0,59623.45703125,0.0,4577.01708984375,1.0,278.8583679199219,282.8968505859375,294.9174194335937,298.7623596191406,293.1499938964844,293.1499938964844,279.1499938964844,41160.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682239294052124,1.0,0.0,0.0,3.5254018306732178,3.525425672531128,8.292979032376024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.25537109375,0.0,1436.20703125,1895.4371337890625,0.0,4025.546630859375,0.8820599913597107,1.0,0.0,3.0,1.0,0.0
18199380,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7601288557052612,0.3880773186683655,0.3548978865146637,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.912458598613739,0.679584264755249,0.6469218134880066,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8915217518806458,0.6360605955123901,0.447279155254364,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8047605752944946,0.4610526263713836,0.4421347379684448,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.656706690788269,0.2475335150957107,1.145528793334961,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.48779296875,297.1954040527344,284.998779296875,1.0,0.7260094881057739,0.3550930023193359,0.3550930023193359,1.0,1.0,-3.647704601287842,0.9704955220222472,2.67720913887024,0.0915824621915817,0.9216874837875366,0.9216874837875366,0.0,293.8265380859375,300.0,58999.3671875,0.0,4599.642578125,1.0,279.141357421875,283.0346069335937,294.9372863769531,298.65875244140625,293.1499938964844,293.1499938964844,278.8500061035156,34053.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548906683921814,1.0,0.0,0.0,3.622056722640991,3.622080087661743,8.753944484851672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.7451171875,0.0,1487.8526611328125,1895.4371337890625,0.0,3906.912353515625,0.8978491425514221,1.0,0.0,3.0,1.0,0.0
18199440,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7601288557052612,0.3880773186683655,0.3548978865146637,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.912458598613739,0.679584264755249,0.6469218134880066,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8915217518806458,0.6360605955123901,0.447279155254364,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8047605752944946,0.4610526263713836,0.4421347379684448,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.656706690788269,0.2475335150957107,1.145528793334961,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.48779296875,297.1954040527344,284.998779296875,1.0,0.7260094881057739,0.3550930023193359,0.3550930023193359,1.0,1.0,-3.647704601287842,0.9704955220222472,2.67720913887024,0.0915824621915817,0.9216874837875366,0.9216874837875366,0.0,293.8265380859375,300.0,58999.3671875,0.0,4599.642578125,1.0,279.141357421875,283.0346069335937,294.9372863769531,298.65875244140625,293.1499938964844,293.1499938964844,278.8500061035156,34053.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548906683921814,1.0,0.0,0.0,3.622056722640991,3.622080087661743,8.753944484851672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.7451171875,0.0,1487.8526611328125,1895.4371337890625,0.0,3906.912353515625,0.8978491425514221,1.0,0.0,3.0,1.0,0.0
18199500,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7593486905097961,0.3877824246883392,0.354926586151123,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9112579226493835,0.679000973701477,0.6467185616493225,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8910877108573914,0.6368264555931091,0.4480784833431244,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8040487170219421,0.4610777795314789,0.4424077868461609,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6560988426208496,0.2474874258041381,1.146070122718811,284.8882141113281,284.95001220703125,302.04998779296875,292.0190734863281,298.485595703125,297.1938781738281,284.88800048828125,1.0,0.7268518805503845,0.3548129200935364,0.3548129200935364,1.0,1.0,-3.649443864822388,0.9701314568519592,2.679312467575073,0.0908509194850921,0.8453224897384644,0.8453224897384644,0.0,295.172119140625,300.0,59886.3125,0.0,4612.88427734375,1.0,278.8989562988281,282.90008544921875,295.0304870605469,298.9116516113281,293.1499938964844,293.1499938964844,278.8500061035156,38174.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591277837753296,1.0,0.0,0.0,3.5801031589508057,3.580127000808716,8.552328836231027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.1552734375,0.0,1472.7457275390625,1895.4371337890625,0.0,3944.806884765625,0.8891850113868713,1.0,0.0,3.0,1.0,0.0
18199560,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.757990300655365,0.3873585760593414,0.354615569114685,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9093871712684632,0.6782468557357788,0.6460961103439331,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8900142312049866,0.6374563574790955,0.4485582411289215,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8027775287628174,0.4609670341014862,0.4423907697200775,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.655041515827179,0.2473438829183578,1.1458556652069092,284.91571044921875,284.95001220703125,302.04998779296875,292.054931640625,298.4823303222656,297.19097900390625,284.9168395996094,1.0,0.7275711894035339,0.3545498251914978,0.3545498251914978,1.0,1.0,-3.6486215591430655,0.9690226316452026,2.6795990467071533,0.0899358689785003,0.84763103723526,0.84763103723526,0.0,296.9230651855469,303.0,59761.33203125,0.0,4621.50439453125,1.0,278.8578796386719,282.9269714355469,295.060546875,298.8977966308594,293.1499938964844,293.1499938964844,279.1499938964844,38564.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596575498580932,1.0,0.0,0.0,3.509230613708496,3.509253740310669,8.217072604566056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.337890625,0.0,1400.5697021484375,1895.4371337890625,0.0,3949.53271484375,0.8762877583503723,1.0,0.0,3.0,1.0,0.0
18199620,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7563568353652954,0.3874484896659851,0.3545897305011749,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9069395661354064,0.6778032183647156,0.6455370187759399,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8890632390975952,0.6398294568061829,0.4500923752784729,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8012427091598511,0.4614972770214081,0.4428092837333679,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.65372234582901,0.2474966943264007,1.1464805603027344,285.009033203125,284.95001220703125,302.04998779296875,292.1279296875,298.4825439453125,297.19403076171875,285.0082397460937,1.0,0.7291688323020935,0.3540236949920654,0.3540236949920654,1.0,1.0,-3.651011228561402,0.9680755138397216,2.68293571472168,0.0882064700126648,0.9385485649108888,0.9385485649108888,0.0,299.628173828125,306.0,59308.734375,0.0,4645.08544921875,1.0,279.1413879394531,283.0390625,295.09332275390625,298.83331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33132.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491803646087646,1.0,0.0,0.0,3.6380016803741455,3.6380250453948975,8.831187301439059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6865234375,0.0,1498.4776611328125,1895.4371337890625,0.0,3855.5751953125,0.9006222486495972,1.0,0.0,3.0,1.0,0.0
